time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968860,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,9.84716898528859e-05,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001036955145536,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,7.658915274078026e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.00010369544907,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.000491882674396,286.019287109375,294.1499938964844,298.552001953125,294.95068359375,299.2631225585937,298.5830078125,286.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492635192349,1.1623834339502537e-08,0.0010492518777027,-0.0294973589479923,0.0,0.0,0.0,-0.0105752814561128,60.0,17.733675003051758,0.0,-7.506247357014217e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,9.84716898528859e-05,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001036955145536,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,7.658915274078026e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.00010369544907,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.000491882674396,286.019287109375,294.1499938964844,298.552001953125,294.95068359375,299.2631225585937,298.5830078125,286.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492635192349,1.1623834339502537e-08,0.0010492518777027,-0.0294973589479923,0.0,0.0,0.0,-0.0105752814561128,60.0,17.733675003051758,0.0,-7.506247357014217e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.734519699122755e-05,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0001025092642521,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,7.571299647679552e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.0001025091987685,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0004862557398155,286.01336669921875,294.1499938964844,298.5326538085937,294.9511108398437,299.2498474121094,298.5678405761719,286.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372595861554,1.0220150947759521e-08,0.001037249341607,-0.0258232168853282,0.0,0.0,0.0,-0.0098794167861342,60.0,17.522079467773438,0.0,-7.335481200243521e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.734519699122755e-05,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0001025092642521,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,7.571299647679552e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.0001025091987685,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0004862557398155,286.01336669921875,294.1499938964844,298.5326538085937,294.9511108398437,299.2498474121094,298.5678405761719,286.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372595861554,1.0220150947759521e-08,0.001037249341607,-0.0258232168853282,0.0,0.0,0.0,-0.0098794167861342,60.0,17.522079467773438,0.0,-7.335481200243521e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,9.680880611995236e-05,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0001019444243866,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,7.529580034315586e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.000101944351627,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.0004835764120798,286.010498046875,294.1499938964844,298.5229187011719,294.95135498046875,299.2431945800781,298.5603332519531,286.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315463878214,9.551780699723622e-09,0.001031536841765,-0.0240733847022056,0.0,0.0,0.0,-0.0095480903983116,60.0,17.42115592956543,0.0,-7.254860179273237e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,9.633326408220456e-05,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0001014436493278,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,7.492593431379646e-05,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0001014435838442,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0004812010156456,286.0076599121094,294.1499938964844,298.5130920410156,294.9515991210937,299.236572265625,298.5528564453125,286.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264754528179,8.959223585236487e-09,0.0010264664888381,-0.0225218571722507,0.0,0.0,0.0,-0.0092543167993426,60.0,17.323410034179688,0.0,-7.183756167705725e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,9.55621580942534e-05,299.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0001006316379061,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,7.432618440361694e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.0001006315724225,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0004773492401,286.0022888183594,294.1499938964844,298.49334716796875,294.9521789550781,299.2232666015625,298.5380554199219,286.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182564146816,7.998372630879658e-09,0.0010182483820244,-0.0200056638568639,0.0,0.0,0.0,-0.0087779723107814,60.0,17.152053833007812,0.0,-7.069201757303746e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,9.55621580942534e-05,299.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0001006316379061,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,7.432618440361694e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.0001006315724225,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0004773492401,286.0022888183594,294.1499938964844,298.49334716796875,294.9521789550781,299.2232666015625,298.5380554199219,286.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182564146816,7.998372630879658e-09,0.0010182483820244,-0.0200056638568639,0.0,0.0,0.0,-0.0087779723107814,60.0,17.152053833007812,0.0,-7.069201757303746e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,9.48925080592744e-05,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.992645937018096e-05,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,7.380534225376323e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,9.992639388656244e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.0004740042495541,285.99713134765625,294.1499938964844,298.4733581542969,294.9527893066406,299.2099304199219,298.5234069824219,286.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111223673447,7.163944548693735e-09,0.0010111151495948,-0.017820231616497,0.0,0.0,0.0,-0.0083643207326531,60.0,16.99829864501953,0.0,-6.970466159827994e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,9.48925080592744e-05,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.992645937018096e-05,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,7.380534225376323e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,9.992639388656244e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.0004740042495541,285.99713134765625,294.1499938964844,298.4733581542969,294.9527893066406,299.2099304199219,298.5234069824219,286.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111223673447,7.163944548693735e-09,0.0010111151495948,-0.017820231616497,0.0,0.0,0.0,-0.0083643207326531,60.0,16.99829864501953,0.0,-6.970466159827994e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,9.44186540436931e-05,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.942746692104264e-05,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,7.3436793172732e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,9.942740143742412e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0004716373223345,285.9921875,294.1499938964844,298.45318603515625,294.9535217285156,299.196533203125,298.5084228515625,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006071222946,6.573475541671314e-09,0.001006064703688,-0.0162735935300588,0.0,0.0,0.0,-0.0080715920776128,60.0,16.867921829223633,0.0,-6.901016291749329e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,9.44186540436931e-05,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.942746692104264e-05,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,7.3436793172732e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,9.942740143742412e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0004716373223345,285.9921875,294.1499938964844,298.45318603515625,294.9535217285156,299.196533203125,298.5084228515625,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006071222946,6.573475541671314e-09,0.001006064703688,-0.0162735935300588,0.0,0.0,0.0,-0.0080715920776128,60.0,16.867921829223633,0.0,-6.901016291749329e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,9.413139923708512e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.912496898323298e-05,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,7.321337034227327e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,9.912491077557206e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004702024743892,285.9874267578125,294.1499938964844,298.43280029296875,294.95428466796875,299.1830444335937,298.4930114746094,286.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030063567683,6.215499670503277e-09,0.0010030001867562,-0.0153358792886137,0.0,0.0,0.0,-0.0078941108658909,60.0,16.7626953125,0.0,-6.85908148057024e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,9.413139923708512e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.912496898323298e-05,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,7.321337034227327e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,9.912491077557206e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004702024743892,285.9874267578125,294.1499938964844,298.43280029296875,294.95428466796875,299.1830444335937,298.4930114746094,286.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030063567683,6.215499670503277e-09,0.0010030001867562,-0.0153358792886137,0.0,0.0,0.0,-0.0078941108658909,60.0,16.7626953125,0.0,-6.85908148057024e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.40314494073391e-05,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.90197222563438e-05,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,7.313562673516572e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.901965677272528e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004697032272815,285.985107421875,294.1499938964844,298.4225158691406,294.9547119140625,299.17626953125,298.4850158691406,286.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019409237429,6.090937532121643e-09,0.0010019348701462,-0.0150095792487263,0.0,0.0,0.0,-0.0078323585912585,60.0,16.71749496459961,0.0,-6.844519617743573e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,9.400270937476309e-05,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.89894542726688e-05,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,7.311327499337494e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,9.898938878905028e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0004695596871897,285.9828491210937,294.1499938964844,298.4122009277344,294.9551696777344,299.1694641113281,298.4769592285156,286.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016347514465,6.0550915392809665e-09,0.0010016286978498,-0.014915675856173,0.0,0.0,0.0,-0.00781459081918,60.0,16.676921844482422,0.0,-6.840331678859003e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,9.40615645959042e-05,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,9.905143087962642e-05,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,7.315905531868339e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.905137267196552e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0004698537231888,285.9784851074219,294.1499938964844,298.39141845703125,294.9560852050781,299.1557312011719,298.4594116210937,286.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022606002166,6.128359597568078e-09,0.0010022544302046,-0.0151076102629303,0.0,0.0,0.0,-0.0078509086742997,60.0,16.623056411743164,0.0,-6.848893008282175e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,9.40615645959042e-05,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,9.905143087962642e-05,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,7.315905531868339e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.905137267196552e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0004698537231888,285.9784851074219,294.1499938964844,298.39141845703125,294.9560852050781,299.1557312011719,298.4594116210937,286.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022606002166,6.128359597568078e-09,0.0010022544302046,-0.0151076102629303,0.0,0.0,0.0,-0.0078509086742997,60.0,16.623056411743164,0.0,-6.848893008282175e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,9.4180169980973e-05,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.91763299680315e-05,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,7.3251299909316e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.917627176037058e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0004704462189693,285.9743347167969,294.1499938964844,298.37042236328125,294.95709228515625,299.1418151855469,298.4407653808594,286.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035244049504,6.276070330102357e-09,0.001003518118523,-0.0154945468530058,0.0,0.0,0.0,-0.0079241385683417,60.0,16.5865535736084,0.0,-6.86616843381671e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,9.4180169980973e-05,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.91763299680315e-05,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,7.3251299909316e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.917627176037058e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0004704462189693,285.9743347167969,294.1499938964844,298.37042236328125,294.95709228515625,299.1418151855469,298.4407653808594,286.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035244049504,6.276070330102357e-09,0.001003518118523,-0.0154945468530058,0.0,0.0,0.0,-0.0079241385683417,60.0,16.5865535736084,0.0,-6.86616843381671e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.433245577383786e-05,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,9.93366920738481e-05,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,7.33697452233173e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,9.93366338661872e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0004712069639936,285.9703674316406,294.1499938964844,298.3492126464844,294.95819091796875,299.1277770996094,298.4211730957031,286.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051447898149,6.4657470488782565e-09,0.0010051383869722,-0.0159914083778858,0.0,0.0,0.0,-0.0080181611701846,60.0,16.56086540222168,0.0,-6.88838355245025e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.433245577383786e-05,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,9.93366920738481e-05,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,7.33697452233173e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,9.93366338661872e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0004712069639936,285.9703674316406,294.1499938964844,298.3492126464844,294.95819091796875,299.1277770996094,298.4211730957031,286.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051447898149,6.4657470488782565e-09,0.0010051383869722,-0.0159914083778858,0.0,0.0,0.0,-0.0080181611701846,60.0,16.56086540222168,0.0,-6.88838355245025e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,9.445536124985664e-05,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.94661168078892e-05,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,7.346533675445244e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.946605860022828e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0004718209384009,285.9665222167969,294.1499938964844,298.3278503417969,294.9593505859375,299.1136169433594,298.4008483886719,286.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006455742754,6.618812609104907e-09,0.0010064491070806,-0.0163923539221286,0.0,0.0,0.0,-0.0080940518528223,60.0,16.54019546508789,0.0,-6.9063368357547e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,9.445536124985664e-05,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.94661168078892e-05,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,7.346533675445244e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.946605860022828e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0004718209384009,285.9665222167969,294.1499938964844,298.3278503417969,294.9593505859375,299.1136169433594,298.4008483886719,286.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006455742754,6.618812609104907e-09,0.0010064491070806,-0.0163923539221286,0.0,0.0,0.0,-0.0080940518528223,60.0,16.54019546508789,0.0,-6.9063368357547e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,9.451174264540896e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,9.952548862202092e-05,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,7.350918895099312e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,9.952543041436002e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.000472102605272,285.96466064453125,294.1499938964844,298.31707763671875,294.9599304199219,299.10650634765625,298.3905334472656,286.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070600546896,6.689037768126127e-09,0.0010070534190163,-0.0165762975811958,0.0,0.0,0.0,-0.0081288842484354,60.0,16.530885696411133,0.0,-6.914581263117725e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,9.45578285609372e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,9.957401925930752e-05,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,7.354503031820059e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,9.957396105164662e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0004723328165709,285.9628601074219,294.1499938964844,298.3062744140625,294.9605712890625,299.0993347167969,298.3800964355469,286.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075502796098,6.746421643555323e-09,0.0010075435275211,-0.0167266093194484,0.0,0.0,0.0,-0.0081573287025094,60.0,16.522113800048828,0.0,-6.921322182051881e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.46283689700067e-05,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,9.964829951059072e-05,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,7.359989103861153e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.964824130292982e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.0004726852057501,285.9595031738281,294.1499938964844,298.28448486328125,294.9618835449219,299.0848083496094,298.3586730957031,286.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083001106977,6.8342456138736915e-09,0.001008293358609,-0.0169566553086042,0.0,0.0,0.0,-0.0082008615136146,60.0,16.505064010620117,0.0,-6.931644946917005e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.46283689700067e-05,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,9.964829951059072e-05,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,7.359989103861153e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.964824130292982e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.0004726852057501,285.9595031738281,294.1499938964844,298.28448486328125,294.9618835449219,299.0848083496094,298.3586730957031,286.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083001106977,6.8342456138736915e-09,0.001008293358609,-0.0169566553086042,0.0,0.0,0.0,-0.0082008615136146,60.0,16.505064010620117,0.0,-6.931644946917005e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,9.469353244639932e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.971692634280772e-05,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,7.365058263530955e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.97168681351468e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0004730107611976,285.9563293457031,294.1499938964844,298.2625427246094,294.9632873535156,299.0701599121094,298.3369140625,286.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089938296005,6.915380268424087e-09,0.0010089868446812,-0.0171691738069057,0.0,0.0,0.0,-0.0082410816103219,60.0,16.488439559936523,0.0,-6.941188246400999e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,9.469353244639932e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.971692634280772e-05,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,7.365058263530955e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.97168681351468e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0004730107611976,285.9563293457031,294.1499938964844,298.2625427246094,294.9632873535156,299.0701599121094,298.3369140625,286.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089938296005,6.915380268424087e-09,0.0010089868446812,-0.0171691738069057,0.0,0.0,0.0,-0.0082410816103219,60.0,16.488439559936523,0.0,-6.941188246400999e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,9.474914986640216e-05,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.977549052564429e-05,299.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,7.369383820332587e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.977543231798336e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.000473288615467,285.9532165527344,294.1499938964844,298.2403869628906,294.9647521972656,299.0554504394531,298.3150634765625,286.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095840552821,6.984611555793663e-09,0.0010095770703628,-0.0173505134880542,0.0,0.0,0.0,-0.0082753933966159,60.0,16.470985412597656,0.0,-6.949336750494697e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,9.474914986640216e-05,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.977549052564429e-05,299.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,7.369383820332587e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.977543231798336e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.000473288615467,285.9532165527344,294.1499938964844,298.2403869628906,294.9647521972656,299.0554504394531,298.3150634765625,286.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095840552821,6.984611555793663e-09,0.0010095770703628,-0.0173505134880542,0.0,0.0,0.0,-0.0082753933966159,60.0,16.470985412597656,0.0,-6.949336750494697e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,9.483912435825914e-05,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,9.987023804569616e-05,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,7.376381836365908e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,9.987017983803526e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0004737380950246,285.95037841796875,294.1499938964844,298.21807861328125,294.96630859375,299.0404968261719,298.2926330566406,286.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105430847033,7.096656595706463e-09,0.0010105359833687,-0.0176439899951219,0.0,0.0,0.0,-0.008330943994224,60.0,16.456707000732422,0.0,-6.962534371268704e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,9.483912435825914e-05,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,9.987023804569616e-05,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,7.376381836365908e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,9.987017983803526e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0004737380950246,285.95037841796875,294.1499938964844,298.21807861328125,294.96630859375,299.0404968261719,298.2926330566406,286.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105430847033,7.096656595706463e-09,0.0010105359833687,-0.0176439899951219,0.0,0.0,0.0,-0.008330943994224,60.0,16.456707000732422,0.0,-6.962534371268704e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,9.488258365308866e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,9.991599654313176e-05,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,7.379761518677697e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.991593833547086e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0004739551804959,285.948974609375,294.1499938964844,298.20684814453125,294.96710205078125,299.03302001953125,298.28143310546875,286.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110044386237,7.150766201391434e-09,0.0010109973372891,-0.0177857186645269,0.0,0.0,0.0,-0.0083577614277601,60.0,16.449462890625,0.0,-6.968912913407621e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,9.493839752394706e-05,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.997477172873914e-05,299.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,7.384102354990318e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,9.997472079703584e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.0004742339951917,285.9476318359375,294.1499938964844,298.195556640625,294.9679260253906,299.0255126953125,298.27008056640625,286.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115990880876,7.220280817676894e-09,0.0010115918703377,-0.0179677922278642,0.0,0.0,0.0,-0.0083922231569886,60.0,16.44324493408203,0.0,-6.977110444950085e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.51011970755644e-05,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.000100146207842,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,7.396764704026282e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,0.0001001461496343,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004750472435262,285.94512939453125,294.1499938964844,298.1728820800781,294.9696350097656,299.0099792480469,298.2440795898437,286.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133313480764,7.423057279964951e-09,0.0010133238974958,-0.0184989031404256,0.0,0.0,0.0,-0.0084927389398217,60.0,16.432872772216797,0.0,-7.001052892974259e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.51011970755644e-05,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.000100146207842,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,7.396764704026282e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,0.0001001461496343,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004750472435262,285.94512939453125,294.1499938964844,298.1728820800781,294.9696350097656,299.0099792480469,298.2440795898437,286.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133313480764,7.423057279964951e-09,0.0010133238974958,-0.0184989031404256,0.0,0.0,0.0,-0.0084927389398217,60.0,16.432872772216797,0.0,-7.001052892974259e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,9.530725219519808e-05,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.00010036319145,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,7.412791455863044e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001003631332423,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0004760765586979,285.94287109375,294.1499938964844,298.1499938964844,294.971435546875,298.9939880371094,298.2148742675781,286.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155277559533,7.6797324055633e-09,0.0010155200725421,-0.0191711578518152,0.0,0.0,0.0,-0.0086199911311268,60.0,16.425094604492188,0.0,-7.031416515701494e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
