time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971200,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,9.530725219519808e-05,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.00010036319145,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,7.412791455863044e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001003631332423,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0004760765586979,285.94287109375,294.1499938964844,298.1499938964844,294.971435546875,298.9939880371094,298.2148742675781,286.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155277559533,7.6797324055633e-09,0.0010155200725421,-0.0191711578518152,0.0,0.0,0.0,-0.0086199911311268,60.0,16.425094604492188,0.0,-7.031416515701494e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,9.555092401569708e-05,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0001006197853712,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,7.431743142660707e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0001006197344395,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0004772937973029,285.9407043457031,294.1499938964844,298.1086730957031,294.9613952636719,298.97784423828125,298.1842956542969,286.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983278038636854e-09,0.0010181161342188,-0.0199661385267972,0.0,0.0,0.0,-0.0087704733014106,60.0,16.418088912963867,0.0,-7.067409768524159e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,9.555092401569708e-05,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0001006197853712,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,7.431743142660707e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0001006197344395,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0004772937973029,285.9407043457031,294.1499938964844,298.1086730957031,294.9613952636719,298.97784423828125,298.1842956542969,286.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983278038636854e-09,0.0010181161342188,-0.0199661385267972,0.0,0.0,0.0,-0.0087704733014106,60.0,16.418088912963867,0.0,-7.067409768524159e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,9.590332047082484e-05,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001009908810374,299.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,7.459151674993336e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001009908228297,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0004790541133843,285.93865966796875,294.1499938964844,298.03228759765625,294.9286193847656,298.9607849121094,298.14312744140625,286.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218766983598,8.422288644283071e-09,0.0010218682000413,-0.0211158357560634,0.0,0.0,0.0,-0.0089881010353565,60.0,16.399980545043945,0.0,-7.119628975260639e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,9.590332047082484e-05,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001009908810374,299.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,7.459151674993336e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001009908228297,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0004790541133843,285.93865966796875,294.1499938964844,298.03228759765625,294.9286193847656,298.9607849121094,298.14312744140625,286.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218766983598,8.422288644283071e-09,0.0010218682000413,-0.0211158357560634,0.0,0.0,0.0,-0.0089881010353565,60.0,16.399980545043945,0.0,-7.119628975260639e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,9.610683628125116e-05,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.000101205187093,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,7.474980520782992e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0001012051361612,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,0.0004800707101821,285.93768310546875,294.1499938964844,297.98175048828125,294.9041748046875,298.9518737792969,298.1190795898437,286.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240442352369,8.675828055970669e-09,0.0010240356205031,-0.0217797756195068,0.0,0.0,0.0,-0.0091137876734137,60.0,16.38616180419922,0.0,-7.149874647893739e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.636409959057346e-05,299.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0001014761000988,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,7.494990131817758e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0001014760491671,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0004813558189198,285.936767578125,294.1499938964844,297.92340087890625,294.8746337890625,298.9420471191406,298.0812683105469,286.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026785117574,8.996340561395755e-09,0.0010267761535942,-0.0226190574467182,0.0,0.0,0.0,-0.0092726787552237,60.0,16.36163330078125,0.0,-7.188200612517903e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.69397515291348e-05,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0001020822892314,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,7.539763464592397e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0001020822382997,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0004842313646804,285.9350891113281,294.1499938964844,297.7846069335937,294.8009338378906,298.920654296875,297.99078369140625,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329182259738,9.713529536270473e-09,0.0010329084470868,-0.0244968831539154,0.0,0.0,0.0,-0.0096282185986638,60.0,16.298494338989258,0.0,-7.274331181861271e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.69397515291348e-05,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0001020822892314,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,7.539763464592397e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0001020822382997,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0004842313646804,285.9350891113281,294.1499938964844,297.7846069335937,294.8009338378906,298.920654296875,297.99078369140625,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329182259738,9.713529536270473e-09,0.0010329084470868,-0.0244968831539154,0.0,0.0,0.0,-0.0096282185986638,60.0,16.298494338989258,0.0,-7.274331181861271e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,9.762235276866704e-05,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.000102801102912,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,7.592854672111571e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001028010519803,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,0.0004876411112491,285.9335632324219,294.1499938964844,297.6184387207031,294.7089233398437,298.896484375,297.8707275390625,286.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190923959,1.0563972807631217e-08,0.00104018044658,-0.0267232805490493,0.0,0.0,0.0,-0.0100498190149664,60.0,16.21412467956543,0.0,-7.377128952157366e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,9.762235276866704e-05,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.000102801102912,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,7.592854672111571e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001028010519803,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,0.0004876411112491,285.9335632324219,294.1499938964844,297.6184387207031,294.7089233398437,298.896484375,297.8707275390625,286.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190923959,1.0563972807631217e-08,0.00104018044658,-0.0267232805490493,0.0,0.0,0.0,-0.0100498190149664,60.0,16.21412467956543,0.0,-7.377128952157366e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.84243379207328e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.0001036456378642,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,7.655231456737965e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0001036455869325,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004916472244076,285.9322204589844,294.1499938964844,297.4274597167969,294.60009765625,298.86895751953125,297.7187194824219,286.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487354593351,1.1563177970685956e-08,0.0010487239342182,-0.0293386243283748,0.0,0.0,0.0,-0.0105451652780175,60.0,16.108938217163086,0.0,-7.498829290852882e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.84243379207328e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.0001036456378642,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,7.655231456737965e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0001036455869325,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004916472244076,285.9322204589844,294.1499938964844,297.4274597167969,294.60009765625,298.86895751953125,297.7187194824219,286.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487354593351,1.1563177970685956e-08,0.0010487239342182,-0.0293386243283748,0.0,0.0,0.0,-0.0105451652780175,60.0,16.108938217163086,0.0,-7.498829290852882e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.937370487023144e-05,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001046453617163,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,7.729070784989744e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0001046453107846,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0004963894607499,285.9310302734375,294.1499938964844,297.2142028808594,294.47589111328125,298.837646484375,297.5342712402344,286.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058850204572,1.2746021127441054e-08,0.001058837515302,-0.0324338562786579,0.0,0.0,0.0,-0.011131546460092,60.0,15.985991477966309,0.0,-7.644180755050911e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.937370487023144e-05,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001046453617163,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,7.729070784989744e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0001046453107846,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0004963894607499,285.9310302734375,294.1499938964844,297.2142028808594,294.47589111328125,298.837646484375,297.5342712402344,286.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058850204572,1.2746021127441054e-08,0.001058837515302,-0.0324338562786579,0.0,0.0,0.0,-0.011131546460092,60.0,15.985991477966309,0.0,-7.644180755050911e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.986726217903195e-05,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,0.0001051651051966,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,7.767458737362176e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.0001051650542649,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,0.0004988549044355,285.9305114746094,294.1499938964844,297.1000366210937,294.40850830078125,298.8207092285156,297.4325561523437,286.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641100816428,1.3360971884424089e-08,0.0010640968102961,-0.0340426862239837,0.0,0.0,0.0,-0.0114364083856344,60.0,15.918231010437012,0.0,-7.72029835616195e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0001004327568807,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001057605913956,299.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,7.811441173544154e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0001057605404639,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.000501679664012,285.92999267578125,294.1499938964844,296.98126220703125,294.3378295898437,298.80303955078125,297.323486328125,286.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701398132368,1.4065557607523262e-08,0.0010701257269829,-0.0358856916427612,0.0,0.0,0.0,-0.0117857232689857,60.0,15.847594261169434,0.0,-7.807973645412859e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0001014143490465,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.00010679425759,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,7.88778779678978e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,0.0001067942066583,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.000506582960952,285.9291687011719,294.1499938964844,296.7311706542969,294.1873779296875,298.7631225585937,297.0811767578125,286.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805926285684,1.5288581067807172e-08,0.0010805773781612,-0.0390839390456676,0.0,0.0,0.0,-0.0123919956386089,60.0,15.67807674407959,0.0,-7.961336478956582e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0001014143490465,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.00010679425759,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,7.88778779678978e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,0.0001067942066583,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.000506582960952,285.9291687011719,294.1499938964844,296.7311706542969,294.1873779296875,298.7631225585937,297.0811767578125,286.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805926285684,1.5288581067807172e-08,0.0010805773781612,-0.0390839390456676,0.0,0.0,0.0,-0.0123919956386089,60.0,15.67807674407959,0.0,-7.961336478956582e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0001022066935547,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001076286353054,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,7.949414430186152e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001076285843737,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0005105409072712,285.92852783203125,294.1499938964844,296.46649169921875,294.02606201171875,298.7183532714844,296.8196716308594,286.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890390258282,1.6275814473942773e-08,0.0010890227276831,-0.0416647270321846,0.0,0.0,0.0,-0.0128814280033111,60.0,15.468704223632812,0.0,-8.086217206937364e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0001022066935547,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001076286353054,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,7.949414430186152e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001076285843737,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0005105409072712,285.92852783203125,294.1499938964844,296.46649169921875,294.02606201171875,298.7183532714844,296.8196716308594,286.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890390258282,1.6275814473942773e-08,0.0010890227276831,-0.0416647270321846,0.0,0.0,0.0,-0.0128814280033111,60.0,15.468704223632812,0.0,-8.086217206937364e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0001028595725074,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.0001083161478163,299.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,8.000193338375539e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0001083160968846,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0005138021660968,285.9281005859375,294.1499938964844,296.1897888183594,293.85546875,298.6689147949219,296.5446472167969,286.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959951905533,1.708927221955037e-08,0.0010959781939163,-0.0437906272709369,0.0,0.0,0.0,-0.0132846925407648,60.0,15.223322868347168,0.0,-8.18984560169156e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0001028595725074,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.0001083161478163,299.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,8.000193338375539e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0001083160968846,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0005138021660968,285.9281005859375,294.1499938964844,296.1897888183594,293.85546875,298.6689147949219,296.5446472167969,286.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959951905533,1.708927221955037e-08,0.0010959781939163,-0.0437906272709369,0.0,0.0,0.0,-0.0132846925407648,60.0,15.223322868347168,0.0,-8.18984560169156e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.000103407917777,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001088935823645,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,8.042842819122598e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001088935314328,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0005165413022041,285.9278259277344,294.1499938964844,295.90362548828125,293.67724609375,298.61431884765625,296.2586975097656,286.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018393561244,1.7772485705336294e-08,0.0011018215445801,-0.0455756895244121,0.0,0.0,0.0,-0.0136233968660235,60.0,14.941852569580078,0.0,-8.277390861621826e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.000103407917777,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001088935823645,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,8.042842819122598e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001088935314328,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0005165413022041,285.9278259277344,294.1499938964844,295.90362548828125,293.67724609375,298.61431884765625,296.2586975097656,286.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018393561244,1.7772485705336294e-08,0.0011018215445801,-0.0455756895244121,0.0,0.0,0.0,-0.0136233968660235,60.0,14.941852569580078,0.0,-8.277390861621826e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0001036300600389,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001091275044018,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,8.060120308073238e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,0.0001091274534701,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0005176509148441,285.9277648925781,294.1499938964844,295.7577819824219,293.58575439453125,298.5854187011719,296.1134948730469,286.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042135301977,1.8049259864483247e-08,0.0011041954858228,-0.0462987013161182,0.0,0.0,0.0,-0.0137606421485543,60.0,14.789674758911133,0.0,-8.312987631597937e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001037789188558,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0001092842649086,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,8.071698539424688e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0001092842139769,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0005183945759199,285.927734375,294.1499938964844,295.6105651855469,293.4930114746094,298.5555114746094,295.9671325683594,286.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057966621592,1.8234722176657683e-08,0.001105778501369,-0.0467831529676914,0.0,0.0,0.0,-0.0138525692746043,60.0,14.62961483001709,0.0,-8.336883894344282e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001037992478813,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001093056707759,299.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,8.07327960501425e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0001093056198442,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0005184961482882,285.9278564453125,294.1499938964844,295.3131408691406,293.30450439453125,298.4912414550781,295.672607421875,286.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060095857828,1.8259985523627623e-08,0.0011059914249926,-0.0468491427600383,0.0,0.0,0.0,-0.0138650778681039,60.0,14.272059440612791,-0.0,-8.340142443330478e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001037992478813,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001093056707759,299.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,8.07327960501425e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0001093056198442,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0005184961482882,285.9278564453125,294.1499938964844,295.3131408691406,293.30450439453125,298.4912414550781,295.672607421875,286.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060095857828,1.8259985523627623e-08,0.0011059914249926,-0.0468491427600383,0.0,0.0,0.0,-0.0138650778681039,60.0,14.272059440612791,-0.0,-8.340142443330478e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001035616878652,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0001090555088012,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,8.054802310653031e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,0.0001090554578695,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.0005173095269128,285.9281921386719,294.1499938964844,295.013916015625,293.11346435546875,298.42236328125,295.37969970703125,286.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034837225452,1.79639165764911e-08,0.0011034657945856,-0.0460757687687873,0.0,0.0,0.0,-0.0137183349579572,60.0,13.878334999084473,-0.0,-8.302003351445819e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001035616878652,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0001090555088012,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,8.054802310653031e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,0.0001090554578695,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.0005173095269128,285.9281921386719,294.1499938964844,295.013916015625,293.11346435546875,298.42236328125,295.37969970703125,286.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034837225452,1.79639165764911e-08,0.0011034657945856,-0.0460757687687873,0.0,0.0,0.0,-0.0137183349579572,60.0,13.878334999084473,-0.0,-8.302003351445819e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001030373969115,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001085033945855,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,8.01402420620434e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0001085033509298,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0005146905896253,285.9286804199219,294.1499938964844,294.7154541015625,292.9217529296875,298.349365234375,295.0920104980469,286.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978983482345,1.7310554767391295e-08,0.0010978810023516,-0.0443688184022903,0.0,0.0,0.0,-0.0133944451808929,60.0,13.453947067260742,-0.0,-8.218147939942355e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001030373969115,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001085033945855,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,8.01402420620434e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0001085033509298,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0005146905896253,285.9286804199219,294.1499938964844,294.7154541015625,292.9217529296875,298.349365234375,295.0920104980469,286.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978983482345,1.7310554767391295e-08,0.0010978810023516,-0.0443688184022903,0.0,0.0,0.0,-0.0133944451808929,60.0,13.453947067260742,-0.0,-8.218147939942355e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001022783253574,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.000107704057882,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,7.954985630931333e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001077040142263,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0005108989425934,285.9293212890625,294.1499938964844,294.4203186035156,292.7311706542969,298.27325439453125,294.81109619140625,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898082982748,1.6364658961265377e-08,0.0010897920001298,-0.0418969318270683,0.0,0.0,0.0,-0.0129255205392837,60.0,13.008275032043455,-0.0,-8.097502046666706e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001022783253574,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.000107704057882,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,7.954985630931333e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001077040142263,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0005108989425934,285.9293212890625,294.1499938964844,294.4203186035156,292.7311706542969,298.27325439453125,294.81109619140625,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898082982748,1.6364658961265377e-08,0.0010897920001298,-0.0418969318270683,0.0,0.0,0.0,-0.0129255205392837,60.0,13.008275032043455,-0.0,-8.097502046666706e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0001018440889311,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001072467857738,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,7.921211363282055e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,0.0001072467421181,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0005087298923172,285.9296875,294.1499938964844,294.2748107910156,292.6369323730469,298.2342224121094,294.673583984375,286.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085183233954,1.582355402263147e-08,0.0010851675178855,-0.0404825285077095,0.0,0.0,0.0,-0.0126572838053107,60.0,12.780591011047363,-0.0,-8.02888564521709e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.000101333578641,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.0001067091943696,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,7.881505007389933e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0001067091507138,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,0.0005061798146925,285.9300842285156,294.1499938964844,294.1310729980469,292.543701171875,298.1946716308594,294.5378112792969,286.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797329014167,1.518740688766229e-08,0.0010797176510095,-0.0388194061815738,0.0,0.0,0.0,-0.0123418672010302,60.0,12.549397468566896,-0.0,-7.94859218444799e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001002233839244,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.000105540108052,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,7.795156125212088e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0001055400571203,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0005006341962143,285.9310302734375,294.1499938964844,293.85028076171875,292.3612365722656,298.1121826171875,294.2818603515625,286.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679040569812,1.38040308073073e-08,0.0010678903199732,-0.035201646387577,0.0,0.0,0.0,-0.0116560766473412,60.0,12.078614234924316,-0.0,-7.775372523610714e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001002233839244,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.000105540108052,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,7.795156125212088e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0001055400571203,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0005006341962143,285.9310302734375,294.1499938964844,293.85028076171875,292.3612365722656,298.1121826171875,294.2818603515625,286.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679040569812,1.38040308073073e-08,0.0010678903199732,-0.035201646387577,0.0,0.0,0.0,-0.0116560766473412,60.0,12.078614234924316,-0.0,-7.775372523610714e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
