time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973540,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,9.91382112260908e-05,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001043973607011,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,7.710753561696038e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001043973170453,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0004952136077918,285.9320678710937,294.1499938964844,293.5804748535156,292.1858215332031,298.028076171875,294.0346069335937,286.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563419200479,1.2451851105765854e-08,0.0010563294636085,-0.0316641554236412,0.0,0.0,0.0,-0.0109857516363263,60.0,11.61273193359375,-0.0,-7.607901153505736e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,9.91382112260908e-05,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001043973607011,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,7.710753561696038e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001043973170453,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0004952136077918,285.9320678710937,294.1499938964844,293.5804748535156,292.1858215332031,298.028076171875,294.0346069335937,286.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563419200479,1.2451851105765854e-08,0.0010563294636085,-0.0316641554236412,0.0,0.0,0.0,-0.0109857516363263,60.0,11.61273193359375,-0.0,-7.607901153505736e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.811094059841707e-05,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001033156004268,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,7.630854815943167e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001033155567711,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0004900822532363,285.93328857421875,294.1499938964844,293.32421875,292.0195007324219,297.94140625,293.8057861328125,286.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453964350745,1.1171843894430822e-08,0.0010453852592036,-0.0283143986016511,0.0,0.0,0.0,-0.0103512024506926,60.0,11.166593551635742,-0.0,-7.451046712958488e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.811094059841707e-05,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001033156004268,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,7.630854815943167e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001033155567711,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0004900822532363,285.93328857421875,294.1499938964844,293.32421875,292.0195007324219,297.94140625,293.8057861328125,286.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453964350745,1.1171843894430822e-08,0.0010453852592036,-0.0283143986016511,0.0,0.0,0.0,-0.0103512024506926,60.0,11.166593551635742,-0.0,-7.451046712958488e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.724717529024927e-05,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0001024060111376,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,7.563672988908365e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001024059674819,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.0004857675812672,285.93463134765625,294.1499938964844,293.0840759277344,291.8643493652344,297.8528137207031,293.5895080566406,286.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361921740695,1.0095569713541865e-08,0.0010361820459365,-0.0254970751702785,0.0,0.0,0.0,-0.0098176458850502,60.0,10.744450569152832,-0.0,-7.32042053641635e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.724717529024927e-05,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0001024060111376,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,7.563672988908365e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001024059674819,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.0004857675812672,285.93463134765625,294.1499938964844,293.0840759277344,291.8643493652344,297.8528137207031,293.5895080566406,286.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361921740695,1.0095569713541865e-08,0.0010361820459365,-0.0254970751702785,0.0,0.0,0.0,-0.0098176458850502,60.0,10.744450569152832,-0.0,-7.32042053641635e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,9.686436533229426e-05,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.000102002886706,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,7.533899042755365e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001020028503262,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0004838553722947,285.9353332519531,294.1499938964844,292.9708557128906,291.7915954589844,297.8080139160156,293.4848937988281,286.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321144945919,9.618577934134013e-09,0.0010321048321202,-0.0242482777684927,0.0,0.0,0.0,-0.0095811886712908,60.0,10.542227745056152,-0.0,-7.262897838700155e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.655330359237269e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.0001016753303701,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,7.509705028496683e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001016752867144,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0004823016060981,285.9360656738281,294.1499938964844,292.86260986328125,291.7224426269531,297.76287841796875,293.38250732421875,286.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287977056577,9.23098930627475e-09,0.0010287885088473,-0.0232334602624177,0.0,0.0,0.0,-0.0093890335410833,60.0,10.346899032592772,-0.0,-7.216323893999288e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,9.618351032258944e-05,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0001012859138427,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,7.480943168047816e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0001012858774629,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0004804544150829,285.9376525878906,294.1499938964844,292.662353515625,291.5959777832031,297.6710510253906,293.1884765625,286.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248546022921,8.770195236706968e-09,0.001024845871143,-0.0220268834382295,0.0,0.0,0.0,-0.0091605866327881,60.0,10.002991676330566,-0.0,-7.161147408396573e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,9.618351032258944e-05,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0001012859138427,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,7.480943168047816e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0001012858774629,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0004804544150829,285.9376525878906,294.1499938964844,292.662353515625,291.5959777832031,297.6710510253906,293.1884765625,286.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248546022921,8.770195236706968e-09,0.001024845871143,-0.0220268834382295,0.0,0.0,0.0,-0.0091605866327881,60.0,10.002991676330566,-0.0,-7.161147408396573e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.592220885679126e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001010107516776,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,7.460619963239878e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,0.0001010107080219,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0004791491955984,285.9393615722656,294.1499938964844,292.48590087890625,291.487060546875,297.5780029296875,293.0037536621094,286.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022070646286,8.444581922617544e-09,0.0010220621479675,-0.0211742110550403,0.0,0.0,0.0,-0.0089991688728332,60.0,9.695834159851074,-0.0,-7.122285694549646e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.592220885679126e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001010107516776,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,7.460619963239878e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,0.0001010107080219,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0004791491955984,285.9393615722656,294.1499938964844,292.48590087890625,291.487060546875,297.5780029296875,293.0037536621094,286.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022070646286,8.444581922617544e-09,0.0010220621479675,-0.0211742110550403,0.0,0.0,0.0,-0.0089991688728332,60.0,9.695834159851074,-0.0,-7.122285694549646e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,9.578006574884056e-05,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0001008610706776,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,7.449564873240888e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0001008610342978,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,0.0004784392076544,285.94122314453125,294.1499938964844,292.3358154296875,291.3978881835937,297.484130859375,292.8310546875,286.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205539874732,8.267443618592552e-09,0.0010205457219853,-0.0207103304564952,0.0,0.0,0.0,-0.008911345154047,60.0,9.430752754211426,-0.0,-7.101188970182194e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,9.578006574884056e-05,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0001008610706776,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,7.449564873240888e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0001008610342978,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,0.0004784392076544,285.94122314453125,294.1499938964844,292.3358154296875,291.3978881835937,297.484130859375,292.8310546875,286.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205539874732,8.267443618592552e-09,0.0010205457219853,-0.0207103304564952,0.0,0.0,0.0,-0.008911345154047,60.0,9.430752754211426,-0.0,-7.101188970182194e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.56971780396998e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.00010077378829,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,7.44311764719896e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0001007737519103,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0004780252056661,285.9432067871094,294.1499938964844,292.214599609375,291.33062744140625,297.389892578125,292.67266845703125,286.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196699295192,8.164128040277774e-09,0.0010196617804467,-0.0204397626221179,0.0,0.0,0.0,-0.0088601242750883,60.0,9.207222938537598,-0.0,-7.08889871248175e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.56971780396998e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.00010077378829,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,7.44311764719896e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0001007737519103,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0004780252056661,285.9432067871094,294.1499938964844,292.214599609375,291.33062744140625,297.389892578125,292.67266845703125,286.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196699295192,8.164128040277774e-09,0.0010196617804467,-0.0204397626221179,0.0,0.0,0.0,-0.0088601242750883,60.0,9.207222938537598,-0.0,-7.08889871248175e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,9.567534289089964e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.000100750788988,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,7.44141943869181e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001007507526082,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.0004779161245096,285.9442443847656,294.1499938964844,292.1656494140625,291.3058776855469,297.3427429199219,292.59881591796875,286.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194384958595,8.136900930821866e-09,0.0010194303467869,-0.0203684568405151,0.0,0.0,0.0,-0.008846634067595,60.0,9.110401153564451,-0.0,-7.085660769234893e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,9.566806693328544e-05,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.0001007431274047,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,7.440852641593665e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001007430837489,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0004778797738254,285.9453125,294.1499938964844,292.1248474121094,291.28741455078125,297.29571533203125,292.5305480957031,286.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193604975938,8.127808648339396e-09,0.0010193523485213,-0.0203446485102176,0.0,0.0,0.0,-0.0088421255350112,60.0,9.026250839233398,-0.0,-7.0845800337338e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.568781388225034e-05,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0001007639220915,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,7.442388596246019e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001007638857117,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0004779784649144,285.9475402832031,294.1499938964844,292.06915283203125,291.2704162597656,297.2023010253906,292.41143798828125,286.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195688810199,8.152372998893043e-09,0.0010195607319474,-0.0204089786857366,0.0,0.0,0.0,-0.0088542941957712,60.0,8.893012046813965,-0.0,-7.08750107492051e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.568781388225034e-05,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0001007639220915,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,7.442388596246019e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001007638857117,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0004779784649144,285.9475402832031,294.1499938964844,292.06915283203125,291.2704162597656,297.2023010253906,292.41143798828125,286.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195688810199,8.152372998893043e-09,0.0010195607319474,-0.0204089786857366,0.0,0.0,0.0,-0.0088542941957712,60.0,8.893012046813965,-0.0,-7.08750107492051e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,9.574852447258309e-05,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001008278486551,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,7.447110692737624e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0001008278122753,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0004782817559316,285.9498596191406,294.1499938964844,292.04998779296875,291.28173828125,297.1099548339844,292.3145751953125,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020215335302,8.227973857799498e-09,0.0010202070698142,-0.020606966689229,0.0,0.0,0.0,-0.0088917724788188,60.0,8.803961753845215,-0.0,-7.09649228269882e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,9.574852447258309e-05,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001008278486551,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,7.447110692737624e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0001008278122753,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0004782817559316,285.9498596191406,294.1499938964844,292.04998779296875,291.28173828125,297.1099548339844,292.3145751953125,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020215335302,8.227973857799498e-09,0.0010202070698142,-0.020606966689229,0.0,0.0,0.0,-0.0088917724788188,60.0,8.803961753845215,-0.0,-7.09649228269882e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,9.581567428540438e-05,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0001008985636872,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,7.452333375113085e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0001008985273074,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0004786172066815,285.9523620605469,294.1499938964844,292.04998779296875,291.3076477050781,297.0193786621094,292.2450561523437,286.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209305910393,8.311602073263202e-09,0.0010209223255515,-0.0208259727805852,0.0,0.0,0.0,-0.0089332312345504,60.0,8.757787704467773,-0.0,-7.106445565341346e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,9.581567428540438e-05,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0001008985636872,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,7.452333375113085e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0001008985273074,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0004786172066815,285.9523620605469,294.1499938964844,292.04998779296875,291.3076477050781,297.0193786621094,292.2450561523437,286.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209305910393,8.311602073263202e-09,0.0010209223255515,-0.0208259727805852,0.0,0.0,0.0,-0.0089332312345504,60.0,8.757787704467773,-0.0,-7.106445565341346e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.579023026162758e-05,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001008717663353,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,7.450354314642027e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0001008717299555,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0004784901102539,285.9549865722656,294.1499938964844,292.04998779296875,291.3329772949219,296.9306030273437,292.19842529296875,286.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206623701378,8.279859464721541e-09,0.0010206539882346,-0.0207428410649299,0.0,0.0,0.0,-0.0089175105094909,60.0,8.732467651367188,-0.0,-7.102666188529838e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.579023026162758e-05,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001008717663353,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,7.450354314642027e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0001008717299555,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0004784901102539,285.9549865722656,294.1499938964844,292.04998779296875,291.3329772949219,296.9306030273437,292.19842529296875,286.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206623701378,8.279859464721541e-09,0.0010206539882346,-0.0207428410649299,0.0,0.0,0.0,-0.0089175105094909,60.0,8.732467651367188,-0.0,-7.102666188529838e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,9.575417061569168e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001008337931125,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,7.447550160577521e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0001008337640087,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.000478310015751,285.956298828125,294.1499938964844,292.04998779296875,291.3454284667969,296.88653564453125,292.1781005859375,286.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202800622209,8.234917636684713e-09,0.0010202719131484,-0.0206251461058855,0.0,0.0,0.0,-0.0088952416554093,60.0,8.722665786743164,-0.0,-7.097317933357773e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.567709639668465e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001007526370813,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,7.441555499099195e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001007526007015,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464233398437,0.0,0.0,0.0004779250302817,285.9577331542969,294.1499938964844,292.04998779296875,291.35772705078125,296.8439636230469,292.1646728515625,286.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194546775892,8.138867357843083e-09,0.0010194465285167,-0.0203736089169979,0.0,0.0,0.0,-0.0088476054370403,60.0,8.716496467590332,-0.0,-7.085895248337692e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,9.552350820740684e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001005908925435,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,7.429609104292467e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001005908634397,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0004771578533109,285.9606018066406,294.1499938964844,292.04998779296875,291.3818664550781,296.7587280273437,292.1390991210937,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178178781643,7.947464908397706e-09,0.0010178098455071,-0.0198723450303077,0.0,0.0,0.0,-0.0087527194991707,60.0,8.703936576843262,-0.0,-7.063158591336105e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,9.552350820740684e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001005908925435,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,7.429609104292467e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001005908634397,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0004771578533109,285.9606018066406,294.1499938964844,292.04998779296875,291.3818664550781,296.7587280273437,292.1390991210937,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178178781643,7.947464908397706e-09,0.0010178098455071,-0.0198723450303077,0.0,0.0,0.0,-0.0087527194991707,60.0,8.703936576843262,-0.0,-7.063158591336105e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,9.54540228121914e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001005177255137,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,7.424205250572413e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001005176891339,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0004768107901327,285.96356201171875,294.1499938964844,292.04998779296875,291.4053649902344,296.6748046875,292.1157531738281,286.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170765453949,7.860855077979068e-09,0.0010170687455683,-0.019645519554615,0.0,0.0,0.0,-0.0087097799405455,60.0,8.696599006652832,-0.0,-7.052882722291542e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,9.54540228121914e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001005177255137,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,7.424205250572413e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001005176891339,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0004768107901327,285.96356201171875,294.1499938964844,292.04998779296875,291.4053649902344,296.6748046875,292.1157531738281,286.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170765453949,7.860855077979068e-09,0.0010170687455683,-0.019645519554615,0.0,0.0,0.0,-0.0087097799405455,60.0,8.696599006652832,-0.0,-7.052882722291542e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.564225183567032e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001007159371511,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,7.438845204887912e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001007159080472,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0004777510475832,285.9666748046875,294.1499938964844,292.04998779296875,291.42822265625,296.5926208496094,292.09979248046875,286.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190828470513,8.095340398028839e-09,0.0010190746979787,-0.0202596168965101,0.0,0.0,0.0,-0.0088260285556316,60.0,8.703263282775879,-0.0,-7.080721076135887e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.564225183567032e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001007159371511,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,7.438845204887912e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001007159080472,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0004777510475832,285.9666748046875,294.1499938964844,292.04998779296875,291.42822265625,296.5926208496094,292.09979248046875,286.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190828470513,8.095340398028839e-09,0.0010190746979787,-0.0202596168965101,0.0,0.0,0.0,-0.0088260285556316,60.0,8.703263282775879,-0.0,-7.080721076135887e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.606000094208866e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001011558488244,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,7.471336721209809e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001011558124446,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.000479837792227,285.9698791503906,294.1499938964844,292.04998779296875,291.45037841796875,296.5107727050781,292.0858154296875,286.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235295630991,8.61578719479894e-09,0.0010235209483653,-0.0216225516051054,0.0,0.0,0.0,-0.0090840170159935,60.0,8.718472480773926,-0.0,-7.142706692775391e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.606000094208866e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001011558488244,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,7.471336721209809e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001011558124446,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.000479837792227,285.9698791503906,294.1499938964844,292.04998779296875,291.45037841796875,296.5107727050781,292.0858154296875,286.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235295630991,8.61578719479894e-09,0.0010235209483653,-0.0216225516051054,0.0,0.0,0.0,-0.0090840170159935,60.0,8.718472480773926,-0.0,-7.142706692775391e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,9.633802255848424e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001014486188068,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,7.492960139643401e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001014485824271,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0004812265979126,285.97149658203125,294.1499938964844,292.04998779296875,291.4612121582031,296.47021484375,292.0799560546875,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264911688864,8.962168784876212e-09,0.0010264822049066,-0.0225295778363943,0.0,0.0,0.0,-0.0092557296156883,60.0,8.72964859008789,-0.0,-7.184110017988132e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.727352153277025e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.000102433747088,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,7.565721170976758e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001024337107082,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0004858995962422,285.9732360839844,294.1499938964844,292.04998779296875,291.47186279296875,296.4296264648437,292.07525634765625,286.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364601621404,1.0127736871368144e-08,0.0010364500340074,-0.025581294670701,0.0,0.0,0.0,-0.0098335575312376,60.0,8.770146369934082,-0.0,-7.324308626266429e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,9.97597016976215e-05,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001050518112606,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,7.759091386105865e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,0.0001050517821568,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0004983185790479,285.9768371582031,294.1499938964844,292.04998779296875,291.4925842285156,296.34771728515625,292.0667724609375,286.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629480239003,1.3225417205831036e-08,0.0010629347525537,-0.0336880721151828,0.0,0.0,0.0,-0.0113691939041018,60.0,8.88727855682373,-0.0,-7.7034876255766e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
