time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975880,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,9.97597016976215e-05,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001050518112606,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,7.759091386105865e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,0.0001050517821568,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0004983185790479,285.9768371582031,294.1499938964844,292.04998779296875,291.4925842285156,296.34771728515625,292.0667724609375,286.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629480239003,1.3225417205831036e-08,0.0010629347525537,-0.0336880721151828,0.0,0.0,0.0,-0.0113691939041018,60.0,8.88727855682373,-0.0,-7.7034876255766e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0001031579377013,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001086303163901,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,8.023397822398692e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001086302800104,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0005152933881618,285.9806213378906,294.1499938964844,292.04998779296875,291.5126037597656,296.2649841308594,292.0590515136719,286.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991444578394,1.7459628409710604e-08,0.0010991269955411,-0.0447583422064781,0.0,0.0,0.0,-0.0134682022035121,60.0,9.051734924316406,-0.0,-8.237246618136852e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0001031579377013,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001086303163901,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,8.023397822398692e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001086302800104,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0005152933881618,285.9806213378906,294.1499938964844,292.04998779296875,291.5126037597656,296.2649841308594,292.0590515136719,286.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991444578394,1.7459628409710604e-08,0.0010991269955411,-0.0447583422064781,0.0,0.0,0.0,-0.0134682022035121,60.0,9.051734924316406,-0.0,-8.237246618136852e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0001073612656909,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001130566306528,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,8.350324060302228e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.000113056594273,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0005362898809835,285.9847412109375,294.1499938964844,292.04998779296875,291.5318298339844,296.1803283691406,292.0545959472656,286.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439390946179,2.269728760495581e-08,0.0011439163936302,-0.0584293268620967,0.0,0.0,0.0,-0.0160647500306367,60.0,9.28968620300293,-0.0,-8.92219631509761e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0001073612656909,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001130566306528,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,8.350324060302228e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.000113056594273,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0005362898809835,285.9847412109375,294.1499938964844,292.04998779296875,291.5318298339844,296.1803283691406,292.0545959472656,286.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439390946179,2.269728760495581e-08,0.0011439163936302,-0.0584293268620967,0.0,0.0,0.0,-0.0160647500306367,60.0,9.28968620300293,-0.0,-8.92219631509761e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0001110043085645,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001168929302366,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,8.633672405267134e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001168928938568,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0005544875748455,285.9891357421875,294.1499938964844,292.04998779296875,291.55029296875,296.09478759765625,292.0521850585937,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827645357698,2.7237032185212232e-08,0.0011827372945845,-0.0702530071139335,0.0,0.0,0.0,-0.0183153077960014,60.0,9.541702270507812,-0.0,-9.5379682818475e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0001110043085645,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001168929302366,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,8.633672405267134e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001168928938568,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0005544875748455,285.9891357421875,294.1499938964844,292.04998779296875,291.55029296875,296.09478759765625,292.0521850585937,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827645357698,2.7237032185212232e-08,0.0011827372945845,-0.0702530071139335,0.0,0.0,0.0,-0.0183153077960014,60.0,9.541702270507812,-0.0,-9.5379682818475e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0001124155096476,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0001183789863716,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,8.743431681068614e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001183789499918,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.0005615368136204,285.9914245605469,294.1499938964844,292.04998779296875,291.5592041015625,296.052001953125,292.051513671875,286.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197837293148,2.8995675194209983e-08,0.0011978083057329,-0.0748258531093597,0.0,0.0,0.0,-0.0191873088479042,60.0,9.658827781677246,-0.0,-9.78201839529902e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,0.0001128037547459,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001187878297059,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,8.773628360358998e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0001187877933261,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0005634761764667,285.99371337890625,294.1499938964844,292.04998779296875,291.56793212890625,296.0098571777344,292.05108642578125,286.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019696878269,2.9479480190275363e-08,0.0012019402347505,-0.0760830715298652,0.0,0.0,0.0,-0.0194271262735128,60.0,9.74320125579834,-0.0,-9.84969901196564e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0001112047684728,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001171040203189,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,8.649263327242807e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001171039839391,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0005554889794439,285.99835205078125,294.1499938964844,292.04998779296875,291.5847473144531,295.9289855957031,292.050537109375,286.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849190341308,2.7486754206051955e-08,0.0011848915601149,-0.0709025934338569,0.0,0.0,0.0,-0.0184391997754573,60.0,9.792366981506348,-0.0,-9.572433157245541e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0001112047684728,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001171040203189,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,8.649263327242807e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001171039839391,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0005554889794439,285.99835205078125,294.1499938964844,292.04998779296875,291.5847473144531,295.9289855957031,292.050537109375,286.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849190341308,2.7486754206051955e-08,0.0011848915601149,-0.0709025934338569,0.0,0.0,0.0,-0.0184391997754573,60.0,9.792366981506348,-0.0,-9.572433157245541e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.000107489307993,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001131914614234,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,8.36028266348876e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001131914323195,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0005369295831769,286.0029296875,294.1499938964844,292.04998779296875,291.6007080078125,295.8518981933594,292.0502624511719,286.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453292099758,2.2856671222371012e-08,0.0011453063925728,-0.0588448494672775,0.0,0.0,0.0,-0.016143899410963,60.0,9.722902297973633,-0.0,-8.943463569721646e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.000107489307993,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001131914614234,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,8.36028266348876e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001131914323195,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0005369295831769,286.0029296875,294.1499938964844,292.04998779296875,291.6007080078125,295.8518981933594,292.0502624511719,286.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453292099758,2.2856671222371012e-08,0.0011453063925728,-0.0588448494672775,0.0,0.0,0.0,-0.016143899410963,60.0,9.722902297973633,-0.0,-8.943463569721646e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0001030054627335,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001084697505575,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,8.011538739083335e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001084697141777,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0005145319155417,286.00738525390625,294.1499938964844,292.04998779296875,291.6158142089844,295.7802429199219,292.0501708984375,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109756027814,1.726939835577923e-08,0.0010975430486723,-0.0442612655460834,0.0,0.0,0.0,-0.0133741125464439,60.0,9.534271240234377,-0.0,-8.212878555013958e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0001030054627335,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001084697505575,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,8.011538739083335e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001084697141777,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0005145319155417,286.00738525390625,294.1499938964844,292.04998779296875,291.6158142089844,295.7802429199219,292.0501708984375,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109756027814,1.726939835577923e-08,0.0010975430486723,-0.0442612655460834,0.0,0.0,0.0,-0.0133741125464439,60.0,9.534271240234377,-0.0,-8.212878555013958e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,9.874509851215409e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0001039833805407,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,7.680177077418193e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.0001039833514369,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0004932506126351,286.0118408203125,294.1499938964844,292.04998779296875,291.6300048828125,295.7108459472656,292.0500793457031,286.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521579533815,1.1960910484276612e-08,0.0010521459626033,-0.0303794760257005,0.0,0.0,0.0,-0.010742443613708,60.0,9.311394691467283,-0.0,-7.547545521902067e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,9.874509851215409e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0001039833805407,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,7.680177077418193e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.0001039833514369,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0004932506126351,286.0118408203125,294.1499938964844,292.04998779296875,291.6300048828125,295.7108459472656,292.0500793457031,286.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521579533815,1.1960910484276612e-08,0.0010521459626033,-0.0303794760257005,0.0,0.0,0.0,-0.010742443613708,60.0,9.311394691467283,-0.0,-7.547545521902067e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,9.722996765049174e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,0.0001023878721753,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,7.562333485111594e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001023878430714,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0004856822488363,286.0140380859375,294.1499938964844,292.04998779296875,291.6367492675781,295.6772766113281,292.0500793457031,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360048618167,1.0073080147776636e-08,0.0010359947336837,-0.025438193231821,0.0,0.0,0.0,-0.009806522168219,60.0,9.197509765625,-0.0,-7.31770271045207e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,9.60630422923714e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001011590429698,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,7.471572462236509e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001011590138659,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.000479853246361,286.0162353515625,294.1499938964844,292.04998779296875,291.6432800292969,295.6445617675781,292.050048828125,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023574033752,8.619144509225407e-09,0.0010235654190182,-0.0216313265264034,0.0,0.0,0.0,-0.0090857604518532,60.0,9.09450912475586,-0.0,-7.143105307250154e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.48785527725704e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.991171828005464e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,7.379445742117241e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.991168917622416e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004739364958368,286.0206604003906,294.1499938964844,292.04998779296875,291.6556396484375,295.5812072753906,292.050048828125,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109487920999,7.1433192694314585e-09,0.0010109416907653,-0.0177662055939435,0.0,0.0,0.0,-0.008354109711945,60.0,8.944085121154785,-0.0,-6.968033972043487e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.48785527725704e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.991171828005464e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,7.379445742117241e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.991168917622416e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004739364958368,286.0206604003906,294.1499938964844,292.04998779296875,291.6556396484375,295.5812072753906,292.050048828125,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109487920999,7.1433192694314585e-09,0.0010109416907653,-0.0177662055939435,0.0,0.0,0.0,-0.008354109711945,60.0,8.944085121154785,-0.0,-6.968033972043487e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.467172640142962e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,9.969392704078928e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,7.363359327428043e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.969389793695882e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0004729033971671,286.0251770019531,294.1499938964844,292.04998779296875,291.6670227050781,295.51885986328125,292.050048828125,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087359696626,6.885599201922332e-09,0.0010087291011586,-0.0170911699533462,0.0,0.0,0.0,-0.0082263024523854,60.0,8.853031158447266,-0.0,-6.937684560170966e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.467172640142962e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,9.969392704078928e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,7.363359327428043e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.969389793695882e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0004729033971671,286.0251770019531,294.1499938964844,292.04998779296875,291.6670227050781,295.51885986328125,292.050048828125,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087359696626,6.885599201922332e-09,0.0010087291011586,-0.0170911699533462,0.0,0.0,0.0,-0.0082263024523854,60.0,8.853031158447266,-0.0,-6.937684560170966e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,9.54147253651172e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001004763398668,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,7.421147893182933e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.000100476310763,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.000476614863146,286.02984619140625,294.1499938964844,292.04998779296875,291.67742919921875,295.4570007324219,292.0500183105469,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166498832404,7.811285840375604e-09,0.0010166420834138,-0.0195157006382942,0.0,0.0,0.0,-0.0086851920932531,60.0,8.8243408203125,-0.0,-7.047005112781336e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,9.54147253651172e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001004763398668,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,7.421147893182933e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.000100476310763,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.000476614863146,286.02984619140625,294.1499938964844,292.04998779296875,291.67742919921875,295.4570007324219,292.0500183105469,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166498832404,7.811285840375604e-09,0.0010166420834138,-0.0195157006382942,0.0,0.0,0.0,-0.0086851920932531,60.0,8.8243408203125,-0.0,-7.047005112781336e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,9.673985914560036e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0001018717666738,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.524214015575126e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.00010187173757,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0004832341510336,286.0345764160156,294.1499938964844,292.04998779296875,291.68682861328125,295.39532470703125,292.0500183105469,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307658230885,9.46228340126254e-09,0.0010307563934475,-0.0238390732556581,0.0,0.0,0.0,-0.0095036458224058,60.0,8.831816673278809,-0.0,-7.244100430625623e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,9.673985914560036e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0001018717666738,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.524214015575126e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.00010187173757,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0004832341510336,286.0345764160156,294.1499938964844,292.04998779296875,291.68682861328125,295.39532470703125,292.0500183105469,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307658230885,9.46228340126254e-09,0.0010307563934475,-0.0238390732556581,0.0,0.0,0.0,-0.0095036458224058,60.0,8.831816673278809,-0.0,-7.244100430625623e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,9.760634566191584e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001027842154144,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,7.5916075729765e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0001027841935865,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,0.0004875624435953,286.037109375,294.1499938964844,292.04998779296875,291.691162109375,295.36456298828125,292.0500183105469,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399995371699,1.05418669349433e-08,0.0010399889433756,-0.0266654174774885,0.0,0.0,0.0,-0.0100388480350375,60.0,8.870436668395996,-0.0,-7.374448074415342e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,9.845469321589916e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0001036775647662,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,7.657589594600722e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,0.0001036775356624,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0004918000777252,286.0396423339844,294.1499938964844,292.04998779296875,291.6952209472656,295.3338317871094,292.0500183105469,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490382555872,1.1598858762340573e-08,0.001049026614055,-0.0294320061802864,0.0,0.0,0.0,-0.0105628408491611,60.0,8.911587715148926,-0.0,-7.50319344433592e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,0.0001000637494144,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0001053719824994,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,7.782738248351961e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0001053719533956,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0004998376825824,286.04473876953125,294.1499938964844,292.04998779296875,291.7025756835937,295.2724609375,292.0500183105469,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066188677214,1.3603685289353962e-08,0.0010661750566214,-0.0346775949001312,0.0,0.0,0.0,-0.0115567464381456,60.0,8.994637489318848,-0.0,-7.750444552812041e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,0.0001000637494144,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0001053719824994,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,7.782738248351961e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0001053719533956,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0004998376825824,286.04473876953125,294.1499938964844,292.04998779296875,291.7025756835937,295.2724609375,292.0500183105469,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066188677214,1.3603685289353962e-08,0.0010661750566214,-0.0346775949001312,0.0,0.0,0.0,-0.0115567464381456,60.0,8.994637489318848,-0.0,-7.750444552812041e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0001012851498671,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0001066581753548,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,7.877736061345786e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001066581462509,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0005059387767687,286.050048828125,294.1499938964844,292.04998779296875,291.7088317871094,295.2117004394531,292.0500183105469,286.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792069369927,1.5125522168091265e-08,0.0010791918030008,-0.0386575944721698,0.0,0.0,0.0,-0.0123112052679061,60.0,9.075942039489746,-0.0,-7.940802504435851e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0001012851498671,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0001066581753548,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,7.877736061345786e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001066581462509,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0005059387767687,286.050048828125,294.1499938964844,292.04998779296875,291.7088317871094,295.2117004394531,292.0500183105469,286.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792069369927,1.5125522168091265e-08,0.0010791918030008,-0.0386575944721698,0.0,0.0,0.0,-0.0123112052679061,60.0,9.075942039489746,-0.0,-7.940802504435851e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0001022460564854,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.0001076700500561,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.952473242767155e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0001076700282283,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0005107387551106,286.05548095703125,294.1499938964844,292.04998779296875,291.7140197753906,295.15142822265625,292.0500183105469,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894490405917,1.632279911234491e-08,0.0010894326260313,-0.0417875237762928,0.0,0.0,0.0,-0.0129047613590955,60.0,9.149407386779783,-0.0,-8.09218363428954e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0001022460564854,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.0001076700500561,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.952473242767155e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0001076700282283,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0005107387551106,286.05548095703125,294.1499938964844,292.04998779296875,291.7140197753906,295.15142822265625,292.0500183105469,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894490405917,1.632279911234491e-08,0.0010894326260313,-0.0417875237762928,0.0,0.0,0.0,-0.0129047613590955,60.0,9.149407386779783,-0.0,-8.09218363428954e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0001028591359499,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0001083156603272,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,8.000157686183229e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,0.0001083156312233,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0005138012347742,286.06103515625,294.1499938964844,292.04998779296875,291.71807861328125,295.09234619140625,292.04998779296875,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959786595776,1.708668229127852e-08,0.0010959615465253,-0.043783850967884,0.0,0.0,0.0,-0.0132834361866116,60.0,9.20307445526123,-0.0,-8.18951377823396e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0001028591359499,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0001083156603272,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,8.000157686183229e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,0.0001083156312233,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0005138012347742,286.06103515625,294.1499938964844,292.04998779296875,291.71807861328125,295.09234619140625,292.04998779296875,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959786595776,1.708668229127852e-08,0.0010959615465253,-0.043783850967884,0.0,0.0,0.0,-0.0132834361866116,60.0,9.20307445526123,-0.0,-8.18951377823396e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.0001032242944347,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001087001874111,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,8.028558659134433e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001087001583073,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,0.0005156252882443,286.0638427734375,294.1499938964844,292.04998779296875,291.7196960449219,295.062744140625,292.04998779296875,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998643701896,1.754166234491095e-08,0.0010998469078913,-0.0449726544320583,0.0,0.0,0.0,-0.0135089633986353,60.0,9.231422424316406,-0.0,-8.247761940083367e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0001033274747896,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001088088465621,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,8.036584040382877e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0001088088174583,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.0005161407170817,286.0666809082031,294.1499938964844,292.04998779296875,291.72100830078125,295.03375244140625,292.04998779296875,286.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009613517671,1.7670210183950985e-08,0.0011009437730535,-0.0453085005283355,0.0,0.0,0.0,-0.0135726789012551,60.0,9.247109413146973,-0.0,-8.2642564791513e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
