time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978220,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,0.0001034031010931,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0001088884746422,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,8.042465924518183e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0001088884528144,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0005165184265933,286.0723876953125,294.1499938964844,292.04998779296875,291.7228088378906,294.97662353515625,292.04998779296875,286.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017809156328,1.7764419268928577e-08,0.0011017631040886,-0.0455546043813228,0.0,0.0,0.0,-0.0136194508522748,60.0,9.26452350616455,-0.0,-8.276353469227615e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,0.0001034031010931,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0001088884746422,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,8.042465924518183e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0001088884528144,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0005165184265933,286.0723876953125,294.1499938964844,292.04998779296875,291.7228088378906,294.97662353515625,292.04998779296875,286.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017809156328,1.7764419268928577e-08,0.0011017631040886,-0.0455546043813228,0.0,0.0,0.0,-0.0136194508522748,60.0,9.26452350616455,-0.0,-8.276353469227615e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.0001033274675137,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.0001088088320102,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,8.036583312787116e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0001088088029064,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.000516140658874,286.0782165527344,294.1499938964844,292.04998779296875,291.723388671875,294.9209289550781,292.04998779296875,286.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009686859324,1.767013380060689e-08,0.0011009509908035,-0.0453082956373691,0.0,0.0,0.0,-0.0135726807639002,60.0,9.266162872314451,-0.0,-8.264245821010263e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.0001033274675137,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.0001088088320102,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,8.036583312787116e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0001088088029064,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.000516140658874,286.0782165527344,294.1499938964844,292.04998779296875,291.723388671875,294.9209289550781,292.04998779296875,286.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009686859324,1.767013380060689e-08,0.0011009509908035,-0.0453082956373691,0.0,0.0,0.0,-0.0135726807639002,60.0,9.266162872314451,-0.0,-8.264245821010263e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.000103226826468,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0001087028504116,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,8.028755837585777e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001087028213078,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0005156379775144,286.0840759277344,294.1499938964844,292.04998779296875,291.723388671875,294.8659973144531,292.04998779296875,286.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998885845765,1.7544692809678963e-08,0.0010998710058629,-0.0449805706739425,0.0,0.0,0.0,-0.013510457240045,60.0,9.26084804534912,-0.0,-8.248150606959825e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.000103226826468,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0001087028504116,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,8.028755837585777e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001087028213078,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0005156379775144,286.0840759277344,294.1499938964844,292.04998779296875,291.723388671875,294.8659973144531,292.04998779296875,286.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998885845765,1.7544692809678963e-08,0.0010998710058629,-0.0449805706739425,0.0,0.0,0.0,-0.013510457240045,60.0,9.26084804534912,-0.0,-8.248150606959825e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.000103148719063,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,0.0001086206029867,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,8.022680412977934e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,0.0001086205738829,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,0.0005152478115633,286.09002685546875,294.1499938964844,292.04998779296875,291.723388671875,294.81207275390625,292.04998779296875,286.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990557493641,1.7447337796738793e-08,0.0010990384034812,-0.0447262115776538,0.0,0.0,0.0,-0.0134621923789381,60.0,9.249309539794922,-0.0,-8.235669923806199e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.000103148719063,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,0.0001086206029867,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,8.022680412977934e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,0.0001086205738829,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,0.0005152478115633,286.09002685546875,294.1499938964844,292.04998779296875,291.723388671875,294.81207275390625,292.04998779296875,286.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990557493641,1.7447337796738793e-08,0.0010990384034812,-0.0447262115776538,0.0,0.0,0.0,-0.0134621923789381,60.0,9.249309539794922,-0.0,-8.235669923806199e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.000103117650724,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001085878830053,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,8.020264067454264e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0001085878611775,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0005150926881469,286.0929870605469,294.1499938964844,292.04998779296875,291.723388671875,294.785400390625,292.04998779296875,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987264104187,1.7408611441283032e-08,0.0010987089481204,-0.0446250326931476,0.0,0.0,0.0,-0.0134430034086108,60.0,9.242013931274414,-0.0,-8.230707493339653e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,0.000103092759673,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001085616677301,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,8.01832793513313e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,0.0001085616459022,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0005149682983756,286.09600830078125,294.1499938964844,292.04998779296875,291.723388671875,294.7590637207031,292.04998779296875,286.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984608670696,1.7377574934585027e-08,0.0010984435211867,-0.0445439405739307,0.0,0.0,0.0,-0.0134276170283555,60.0,9.234241485595703,-0.0,-8.226731296190337e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001030535713653,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001085204057744,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,8.015280036488548e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001085203839465,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0005147726042196,286.10205078125,294.1499938964844,292.04998779296875,291.723388671875,294.7070007324219,292.04998779296875,287.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980409570038,1.7328716239717323e-08,0.0010980236111208,-0.044416282325983,0.0,0.0,0.0,-0.0134033849462866,60.0,9.21830940246582,-0.0,-8.22047496740197e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001030535713653,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001085204057744,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,8.015280036488548e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001085203839465,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0005147726042196,286.10205078125,294.1499938964844,292.04998779296875,291.723388671875,294.7070007324219,292.04998779296875,287.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980409570038,1.7328716239717323e-08,0.0010980236111208,-0.044416282325983,0.0,0.0,0.0,-0.0134033849462866,60.0,9.21830940246582,-0.0,-8.22047496740197e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.000103042635601,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0001085088879335,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,8.01442947704345e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0001085088661056,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0005147180054336,286.1082458496094,294.1499938964844,292.04998779296875,291.723388671875,294.65679931640625,292.04998779296875,287.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979247745126,1.7315057831979175e-08,0.0010979074286296,-0.0443805940449237,0.0,0.0,0.0,-0.0133966170251369,60.0,9.202463150024414,-0.0,-8.218726321729265e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.000103042635601,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0001085088879335,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,8.01442947704345e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0001085088661056,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0005147180054336,286.1082458496094,294.1499938964844,292.04998779296875,291.723388671875,294.65679931640625,292.04998779296875,287.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979247745126,1.7315057831979175e-08,0.0010979074286296,-0.0443805940449237,0.0,0.0,0.0,-0.0133966170251369,60.0,9.202463150024414,-0.0,-8.218726321729265e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0001030361599987,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0001085020703612,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,8.013925980776548e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0001085020485334,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0005146856419742,286.11444091796875,294.1499938964844,292.04998779296875,291.723388671875,294.6070861816406,292.04998779296875,287.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978551581501,1.7306957644791513e-08,0.0010978379286825,-0.0443594306707382,0.0,0.0,0.0,-0.01339259929955,60.0,9.18695831298828,-0.0,-8.217688929335054e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0001030361599987,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0001085020703612,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,8.013925980776548e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0001085020485334,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0005146856419742,286.11444091796875,294.1499938964844,292.04998779296875,291.723388671875,294.6070861816406,292.04998779296875,287.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978551581501,1.7306957644791513e-08,0.0010978379286825,-0.0443594306707382,0.0,0.0,0.0,-0.01339259929955,60.0,9.18695831298828,-0.0,-8.217688929335054e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001030445055221,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0001085108524421,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,8.014574996195734e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0001085108306142,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.000514727376867,286.1206970214844,294.1499938964844,292.04998779296875,291.723388671875,294.55792236328125,292.04998779296875,287.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979436337947,1.731732091059257e-08,0.0010979262879118,-0.0443865098059177,0.0,0.0,0.0,-0.0133977364748716,60.0,9.171791076660156,-0.0,-8.219016223165455e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001030445055221,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0001085108524421,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,8.014574996195734e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0001085108306142,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.000514727376867,286.1206970214844,294.1499938964844,292.04998779296875,291.723388671875,294.55792236328125,292.04998779296875,287.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979436337947,1.731732091059257e-08,0.0010979262879118,-0.0443865098059177,0.0,0.0,0.0,-0.0133977364748716,60.0,9.171791076660156,-0.0,-8.219016223165455e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,0.0001030619096127,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001085291878553,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,8.015929051907733e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,0.0001085291587514,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0005148143391124,286.1239013671875,294.1499938964844,292.04998779296875,291.723388671875,294.53466796875,292.04998779296875,287.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981291998177,1.7338997793103772e-08,0.0010981118539348,-0.0444431491196155,0.0,0.0,0.0,-0.0134084839373826,60.0,9.165233612060549,-0.0,-8.221791603091334e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0001030712810461,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0001085390540538,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,8.016657375264913e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001085390322259,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,0.0005148611380718,286.1270751953125,294.1499938964844,292.04998779296875,291.723388671875,294.5106506347656,292.04998779296875,287.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982307139784,1.7350661352111274e-08,0.0010982132516801,-0.0444736182689666,0.0,0.0,0.0,-0.013414273969829,60.0,9.158082962036133,-0.0,-8.223284453379166e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0001031063948175,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0001085760304704,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,8.019388769753277e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001085760086425,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.0005150365759618,286.1334533691406,294.1499938964844,292.04998779296875,291.723388671875,294.4635925292969,292.04998779296875,287.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986028937622,1.7394382822999432e-08,0.001098585431464,-0.0445878580212593,0.0,0.0,0.0,-0.0134359402582049,60.0,9.14474105834961,-0.0,-8.228884951222427e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0001031063948175,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0001085760304704,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,8.019388769753277e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001085760086425,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.0005150365759618,286.1334533691406,294.1499938964844,292.04998779296875,291.723388671875,294.4635925292969,292.04998779296875,287.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986028937622,1.7394382822999432e-08,0.001098585431464,-0.0445878580212593,0.0,0.0,0.0,-0.0134359402582049,60.0,9.14474105834961,-0.0,-8.228884951222427e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001031510109896,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0001086230113287,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,8.022858673939481e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0001086229895008,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0005152594530954,286.1399230957031,294.1499938964844,292.04998779296875,291.723388671875,294.41754150390625,292.04998779296875,287.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990779846906,1.7449947264935872e-08,0.0010990605223923,-0.0447330325841903,0.0,0.0,0.0,-0.0134634859859943,60.0,9.132244110107422,-0.0,-8.236003878892006e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001031510109896,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0001086230113287,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,8.022858673939481e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0001086229895008,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0005152594530954,286.1399230957031,294.1499938964844,292.04998779296875,291.723388671875,294.41754150390625,292.04998779296875,287.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990779846906,1.7449947264935872e-08,0.0010990605223923,-0.0447330325841903,0.0,0.0,0.0,-0.0134634859859943,60.0,9.132244110107422,-0.0,-8.236003878892006e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001032022119034,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001086769261746,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,8.026840805541724e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001086769043467,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0005155151593498,286.1464538574219,294.1499938964844,292.04998779296875,291.723388671875,294.372314453125,292.04998779296875,287.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996231576427,1.7513709593686144e-08,0.0010996056953445,-0.0448996238410472,0.0,0.0,0.0,-0.0134950950741767,60.0,9.120389938354492,-0.0,-8.24417796252419e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001032022119034,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001086769261746,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,8.026840805541724e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001086769043467,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0005155151593498,286.1464538574219,294.1499938964844,292.04998779296875,291.723388671875,294.372314453125,292.04998779296875,287.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996231576427,1.7513709593686144e-08,0.0010996056953445,-0.0448996238410472,0.0,0.0,0.0,-0.0134950950741767,60.0,9.120389938354492,-0.0,-8.24417796252419e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.000103259772004,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0001087375421775,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,8.031317702261731e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001087375203496,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0005158027634024,286.1530456542969,294.1499938964844,292.04998779296875,291.723388671875,294.32818603515625,292.04998779296875,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002363171428,1.7585408684794857e-08,0.0011002187384292,-0.0450869500637054,0.0,0.0,0.0,-0.0135306390002369,60.0,9.109248161315918,-0.0,-8.253373806610399e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.000103259772004,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0001087375421775,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,8.031317702261731e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001087375203496,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0005158027634024,286.1530456542969,294.1499938964844,292.04998779296875,291.723388671875,294.32818603515625,292.04998779296875,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002363171428,1.7585408684794857e-08,0.0011002187384292,-0.0450869500637054,0.0,0.0,0.0,-0.0135306390002369,60.0,9.109248161315918,-0.0,-8.253373806610399e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.0001032898508128,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.000108769214421,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,8.033656922634691e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0001087691925931,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.0005159529973752,286.1563720703125,294.1499938964844,292.04998779296875,291.723388671875,294.30645751953125,292.04998779296875,287.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005572741851,1.7622873826894647e-08,0.0011005395790562,-0.0451848320662975,0.0,0.0,0.0,-0.0135492151603102,60.0,9.103857040405272,-0.0,-8.258180628217816e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001033205626299,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0001088015560526,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,8.036045619519427e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,0.0001088015269488,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.0005161063745617,286.1596984863281,294.1499938964844,292.04998779296875,291.723388671875,294.28497314453125,292.04998779296875,287.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.7661122342360613e-08,0.0011008665896952,-0.0452847592532634,0.0,0.0,0.0,-0.0135681759566068,60.0,9.09857177734375,-0.0,-8.263089767979181e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001033829976222,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001088673016056,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,8.040901593631133e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0001088672797777,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0005164183094166,286.1664123535156,294.1499938964844,292.04998779296875,291.723388671875,294.2425231933594,292.04998779296875,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,9.0881986618042,-0.0,-8.27307644613029e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001033829976222,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001088673016056,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,8.040901593631133e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0001088672797777,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0005164183094166,286.1664123535156,294.1499938964844,292.04998779296875,291.723388671875,294.2425231933594,292.04998779296875,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,9.0881986618042,-0.0,-8.27307644613029e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001034442684613,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001089318247977,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,8.045667345868424e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001089318029698,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0005167243652977,286.1732788085937,294.1499938964844,292.04998779296875,291.723388671875,294.20196533203125,292.04998779296875,287.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815212416394388e-08,0.0011021834798157,-0.0456873141229152,0.0,0.0,0.0,-0.0136445611715316,60.0,9.078169822692873,-0.0,-8.282881935883779e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001034442684613,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001089318247977,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,8.045667345868424e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001089318029698,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0005167243652977,286.1732788085937,294.1499938964844,292.04998779296875,291.723388671875,294.20196533203125,292.04998779296875,287.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815212416394388e-08,0.0011021834798157,-0.0456873141229152,0.0,0.0,0.0,-0.0136445611715316,60.0,9.078169822692873,-0.0,-8.282881935883779e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0001035085733747,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001089995421352,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,8.050668839132413e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.0001089995203074,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,0.0005170456133782,286.1800537109375,294.1499938964844,292.04998779296875,291.723388671875,294.1606750488281,292.04998779296875,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028867447748,1.7895315451710303e-08,0.0011028688168153,-0.0458965711295604,0.0,0.0,0.0,-0.0136842736974358,60.0,9.068077087402344,-0.0,-8.29317983175315e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0001035085733747,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001089995421352,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,8.050668839132413e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.0001089995203074,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,0.0005170456133782,286.1800537109375,294.1499938964844,292.04998779296875,291.723388671875,294.1606750488281,292.04998779296875,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028867447748,1.7895315451710303e-08,0.0011028688168153,-0.0458965711295604,0.0,0.0,0.0,-0.0136842736974358,60.0,9.068077087402344,-0.0,-8.29317983175315e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0001035647001117,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0001090586447389,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,8.055034413700923e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001090586229111,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0005173259996809,286.1869506835937,294.1499938964844,292.04998779296875,291.723388671875,294.1210632324219,292.04998779296875,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034839553758,1.796522219876806e-08,0.0011034659110009,-0.0460791885852813,0.0,0.0,0.0,-0.0137189263477921,60.0,9.057947158813477,-0.0,-8.30217246061693e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0001035647001117,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0001090586447389,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,8.055034413700923e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001090586229111,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0005173259996809,286.1869506835937,294.1499938964844,292.04998779296875,291.723388671875,294.1210632324219,292.04998779296875,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034839553758,1.796522219876806e-08,0.0011034659110009,-0.0460791885852813,0.0,0.0,0.0,-0.0137189263477921,60.0,9.057947158813477,-0.0,-8.30217246061693e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001035946188494,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0001090901496354,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,8.057361264945939e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,0.0001090901278075,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,0.0005174754769541,286.1903991699219,294.1499938964844,292.04998779296875,291.723388671875,294.1010131835937,292.04998779296875,287.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103802002035,1.8002488388901838e-08,0.0011037839576601,-0.046176541596651,0.0,0.0,0.0,-0.013737398199737,60.0,9.052919387817385,-0.0,-8.306968624083312e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
