time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980560,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001036213434417,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001091182930395,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,8.059440006036311e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001091182712116,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0005176089471206,286.19384765625,294.1499938964844,292.04998779296875,291.723388671875,294.081298828125,292.04998779296875,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040866374969,1.803577376335852e-08,0.001104068593122,-0.0462634898722171,0.0,0.0,0.0,-0.0137538993731141,60.0,9.047801971435549,-0.0,-8.311253196779944e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0001036710673361,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0001091706508304,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,8.06330717750825e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001091706290026,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.0005178573774173,286.2008056640625,294.1499938964844,292.04998779296875,291.723388671875,294.042236328125,292.04998779296875,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046174913644,1.809770644456421e-08,0.0011045994469895,-0.0464252643287181,0.0,0.0,0.0,-0.0137846078723669,60.0,9.037446022033691,-0.0,-8.31922761790338e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0001036710673361,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0001091706508304,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,8.06330717750825e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001091706290026,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.0005178573774173,286.2008056640625,294.1499938964844,292.04998779296875,291.723388671875,294.042236328125,292.04998779296875,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046174913644,1.809770644456421e-08,0.0011045994469895,-0.0464252643287181,0.0,0.0,0.0,-0.0137846078723669,60.0,9.037446022033691,-0.0,-8.31922761790338e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0001037099427776,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001092115926439,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,8.066331065492705e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0001092115708161,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,0.0005180515581741,286.2077941894531,294.1499938964844,292.04998779296875,291.723388671875,294.004150390625,292.04998779296875,287.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050311150029,1.8146122826578903e-08,0.0011050129542127,-0.0465517342090606,0.0,0.0,0.0,-0.0138086071237921,60.0,9.026638984680176,-0.0,-8.32546547258062e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0001037099427776,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001092115926439,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,8.066331065492705e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0001092115708161,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,0.0005180515581741,286.2077941894531,294.1499938964844,292.04998779296875,291.723388671875,294.004150390625,292.04998779296875,287.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050311150029,1.8146122826578903e-08,0.0011050129542127,-0.0465517342090606,0.0,0.0,0.0,-0.0138086071237921,60.0,9.026638984680176,-0.0,-8.32546547258062e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001037439869833,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0001092474412871,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,8.068978786468506e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001092474194592,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0005182216409593,286.2148132324219,294.1499938964844,292.04998779296875,291.723388671875,293.96636962890625,292.04998779296875,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053949128836,1.8188517358908043e-08,0.0011053766356781,-0.0466624721884727,0.0,0.0,0.0,-0.0138296298682689,60.0,9.01561450958252,-0.0,-8.330928125133141e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001037439869833,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0001092474412871,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,8.068978786468506e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001092474194592,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0005182216409593,286.2148132324219,294.1499938964844,292.04998779296875,291.723388671875,293.96636962890625,292.04998779296875,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053949128836,1.8188517358908043e-08,0.0011053766356781,-0.0466624721884727,0.0,0.0,0.0,-0.0138296298682689,60.0,9.01561450958252,-0.0,-8.330928125133141e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0001037568945321,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0001092610327759,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,8.069982141023502e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0001092610109481,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0005182861350476,286.221923828125,294.1499938964844,292.04998779296875,291.723388671875,293.9300842285156,292.04998779296875,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055307695642,1.8204570295665693e-08,0.0011055124923586,-0.0467044040560722,0.0,0.0,0.0,-0.013837581500411,60.0,9.003459930419922,-0.0,-8.33299793612241e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0001037568945321,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0001092610327759,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,8.069982141023502e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0001092610109481,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0005182861350476,286.221923828125,294.1499938964844,292.04998779296875,291.723388671875,293.9300842285156,292.04998779296875,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055307695642,1.8204570295665693e-08,0.0011055124923586,-0.0467044040560722,0.0,0.0,0.0,-0.013837581500411,60.0,9.003459930419922,-0.0,-8.33299793612241e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.000103767037217,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0001092717138817,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,8.07077158242464e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,0.0001092716920538,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,0.0005183367757126,286.2254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.9117431640625,292.04998779296875,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056391522288,1.8217201969150665e-08,0.0011056208750233,-0.0467373952269554,0.0,0.0,0.0,-0.0138438446447253,60.0,8.997551918029785,-0.0,-8.334626500072775e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0001037682013702,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001092729362426,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,8.070861804299057e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0001092729216907,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0005183425964787,286.22900390625,294.1499938964844,292.04998779296875,291.723388671875,293.8937683105469,292.04998779296875,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105650444515,1.821863548912006e-08,0.0011056321673095,-0.0467411465942859,0.0,0.0,0.0,-0.0138445515185594,60.0,8.991233825683594,-0.0,-8.33481124118407e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,0.0001037663751048,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,0.0001092710153898,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,8.07071992312558e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,0.0001092710008379,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,0.0005183335160836,286.23272705078125,294.1499938964844,292.04998779296875,291.723388671875,293.87518310546875,292.04998779296875,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056310031563,1.8216349317867773e-08,0.001105612842366,-0.0467351749539375,0.0,0.0,0.0,-0.0138434180989861,60.0,8.984484672546387,-0.0,-8.33451636594873e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0001037642505252,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001092687816708,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,8.070554758887738e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0001092687598429,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0005183229222893,286.23614501953125,294.1499938964844,292.04998779296875,291.723388671875,293.8580322265625,292.04998779296875,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056109797209,1.821369188803601e-08,0.0011055927025154,-0.0467282272875309,0.0,0.0,0.0,-0.0138421142473816,60.0,8.978254318237305,-0.0,-8.334173884350093e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001037268957588,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.000109229440568,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,8.067649469012395e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.000109229426016,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.0005181363085284,286.24334716796875,294.1499938964844,292.04998779296875,291.723388671875,293.82403564453125,292.04998779296875,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052106274291,1.816711936442061e-08,0.0011051924666389,-0.0466065816581249,0.0,0.0,0.0,-0.0138190165162086,60.0,8.963129043579102,-0.0,-8.328171219318392e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001037268957588,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.000109229440568,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,8.067649469012395e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.000109229426016,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.0005181363085284,286.24334716796875,294.1499938964844,292.04998779296875,291.723388671875,293.82403564453125,292.04998779296875,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052106274291,1.816711936442061e-08,0.0011051924666389,-0.0466065816581249,0.0,0.0,0.0,-0.0138190165162086,60.0,8.963129043579102,-0.0,-8.328171219318392e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0001036820031004,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0001091821686713,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,8.064157736953348e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001091821468435,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,0.0005179120926186,286.2505798339844,294.1499938964844,292.04998779296875,291.723388671875,293.7904968261719,292.04998779296875,287.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047368170693,1.8111162347622667e-08,0.0011047186562791,-0.0464604087173938,0.0,0.0,0.0,-0.0137912994250655,60.0,8.947311401367188,-0.0,-8.3209606316359e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0001036820031004,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0001091821686713,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,8.064157736953348e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001091821468435,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,0.0005179120926186,286.2505798339844,294.1499938964844,292.04998779296875,291.723388671875,293.7904968261719,292.04998779296875,287.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047368170693,1.8111162347622667e-08,0.0011047186562791,-0.0464604087173938,0.0,0.0,0.0,-0.0137912994250655,60.0,8.947311401367188,-0.0,-8.3209606316359e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001036170942825,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0001091138110496,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,8.059108949964866e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001091137892217,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0005175878177396,286.2578430175781,294.1499938964844,292.04998779296875,291.723388671875,293.7577209472656,292.04998779296875,287.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104045426473,1.8030254622658504e-08,0.0011040273820981,-0.0462490618228912,0.0,0.0,0.0,-0.0137511929497122,60.0,8.930256843566895,-0.0,-8.310541232958712e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001036170942825,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0001091138110496,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,8.059108949964866e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001091137892217,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0005175878177396,286.2578430175781,294.1499938964844,292.04998779296875,291.723388671875,293.7577209472656,292.04998779296875,287.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104045426473,1.8030254622658504e-08,0.0011040273820981,-0.0462490618228912,0.0,0.0,0.0,-0.0137511929497122,60.0,8.930256843566895,-0.0,-8.310541232958712e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.000103594007669,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.0001090895020752,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,8.057313243625686e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001090894875233,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.000517472566571,286.261474609375,294.1499938964844,292.04998779296875,291.723388671875,293.7411804199219,292.04998779296875,287.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038010707125,1.8001482970930738e-08,0.0011037830263376,-0.04617390781641,0.0,0.0,0.0,-0.0137369381263852,60.0,8.922176361083984,-0.0,-8.306837884219932e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.000103550737549,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.0001090439327526,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,8.053948113229126e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,0.0001090439182007,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0005172563833184,286.2651062011719,294.1499938964844,292.04998779296875,291.723388671875,293.7247619628906,292.04998779296875,287.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033327318727,1.7947543895502352e-08,0.0011033146874979,-0.0460330098867416,0.0,0.0,0.0,-0.013710162602365,60.0,8.913514137268066,-0.0,-8.299898013319763e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,0.0001034421293297,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,0.0001089295692509,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,8.045500726439059e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.000108929547423,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,0.0005167138879187,286.2723693847656,294.1499938964844,292.04998779296875,291.723388671875,293.6925354003906,292.04998779296875,287.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021782411262,1.7812199715194765e-08,0.0011021604295819,-0.0456794388592243,0.0,0.0,0.0,-0.0136430812999606,60.0,8.894619941711426,-0.0,-8.282493979550054e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,0.0001034421293297,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,0.0001089295692509,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,8.045500726439059e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.000108929547423,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,0.0005167138879187,286.2723693847656,294.1499938964844,292.04998779296875,291.723388671875,293.6925354003906,292.04998779296875,287.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021782411262,1.7812199715194765e-08,0.0011021604295819,-0.0456794388592243,0.0,0.0,0.0,-0.0136430812999606,60.0,8.894619941711426,-0.0,-8.282493979550054e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0001032886866596,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001087679847842,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,8.033565973164514e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0001087679702322,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0005159474676474,286.2796630859375,294.1499938964844,292.04998779296875,291.723388671875,293.66131591796875,292.04998779296875,287.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005437700077,1.7620982006860686e-08,0.0011005260748788,-0.0451798848807811,0.0,0.0,0.0,-0.0135482903569936,60.0,8.872645378112793,-0.0,-8.257937622602186e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0001032886866596,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001087679847842,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,8.033565973164514e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0001087679702322,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0005159474676474,286.2796630859375,294.1499938964844,292.04998779296875,291.723388671875,293.66131591796875,292.04998779296875,287.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005437700077,1.7620982006860686e-08,0.0011005260748788,-0.0451798848807811,0.0,0.0,0.0,-0.0135482903569936,60.0,8.872645378112793,-0.0,-8.257937622602186e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.0001030818384606,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0001085501571651,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,8.017478103283793e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0001085501426132,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,0.0005149141652509,286.2869873046875,294.1499938964844,292.04998779296875,291.723388671875,293.6312561035156,292.04998779296875,287.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983442189171,1.7363220194965834e-08,0.0010983268730342,-0.0445064269006252,0.0,0.0,0.0,-0.0134205315262079,60.0,8.846613883972168,-0.0,-8.22489241159019e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.0001030818384606,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0001085501571651,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,8.017478103283793e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0001085501426132,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,0.0005149141652509,286.2869873046875,294.1499938964844,292.04998779296875,291.723388671875,293.6312561035156,292.04998779296875,287.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983442189171,1.7363220194965834e-08,0.0010983268730342,-0.0445064269006252,0.0,0.0,0.0,-0.0134205315262079,60.0,8.846613883972168,-0.0,-8.22489241159019e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.000102850543044,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.000108306594484,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,7.999488298082724e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,0.0001083065799321,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0005137588595971,286.2943115234375,294.1499938964844,292.04998779296875,291.723388671875,293.6015625,292.04998779296875,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958837810903,1.7075006297773143e-08,0.001095866668038,-0.0437533371150493,0.0,0.0,0.0,-0.0132776731625199,60.0,8.818967819213867,-0.0,-8.188021638488865e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.000102850543044,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.000108306594484,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,7.999488298082724e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,0.0001083065799321,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0005137588595971,286.2943115234375,294.1499938964844,292.04998779296875,291.723388671875,293.6015625,292.04998779296875,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958837810903,1.7075006297773143e-08,0.001095866668038,-0.0437533371150493,0.0,0.0,0.0,-0.0132776731625199,60.0,8.818967819213867,-0.0,-8.188021638488865e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,0.0001027281177812,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.000108177671791,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,7.989966252353042e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,0.0001081776572391,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0005131473299115,286.2979736328125,294.1499938964844,292.04998779296875,291.723388671875,293.5868530273437,292.04998779296875,287.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945798130705,1.692244744333493e-08,0.0010945629328489,-0.0433546788990497,0.0,0.0,0.0,-0.0132020469754934,60.0,8.80484676361084,-0.0,-8.168538556674322e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.000102575708297,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001080171859939,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,7.978112262208015e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,0.000108017164166,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0005123860319145,286.3016357421875,294.1499938964844,292.04998779296875,291.723388671875,293.5721740722656,292.04998779296875,287.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929512791335,1.6732531804564132e-08,0.0010929345153272,-0.0428583770990371,0.0,0.0,0.0,-0.013107874430716,60.0,8.790304183959961,-0.0,-8.14431757589773e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.0001023622899083,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001077924389392,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,7.961512892507017e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001077924243872,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0005113199586048,286.3060302734375,294.1499938964844,292.04998779296875,291.723388671875,293.5548095703125,292.04998779296875,287.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906754760071,1.6466589869423842e-08,0.0010906589450314,-0.0421633459627628,0.0,0.0,0.0,-0.0129760289564728,60.0,8.771072387695312,-0.0,-8.110460925081497e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0001021775897243,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,0.0001075979453162,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,7.947147241793573e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0001075979234883,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,0.0005103973089717,286.3089599609375,294.1499938964844,292.04998779296875,291.723388671875,293.54400634765625,292.04998779296875,287.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887070093303,1.6236443300954306e-08,0.0010886908276006,-0.0415618121623992,0.0,0.0,0.0,-0.0128619335591793,60.0,8.754366874694824,-0.0,-8.081217828248556e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,0.0001017566319205,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.0001071546503226,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,7.914406160125509e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001071546357707,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0005082945572212,286.3162536621094,294.1499938964844,292.04998779296875,291.723388671875,293.516357421875,292.04998779296875,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842268820852,1.5711911771632003e-08,0.0010842111660167,-0.0401906780898571,0.0,0.0,0.0,-0.0126019287854433,60.0,8.715166091918945,-0.0,-8.014765029429327e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,0.0001017566319205,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.0001071546503226,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,7.914406160125509e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001071546357707,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0005082945572212,286.3162536621094,294.1499938964844,292.04998779296875,291.723388671875,293.516357421875,292.04998779296875,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842268820852,1.5711911771632003e-08,0.0010842111660167,-0.0401906780898571,0.0,0.0,0.0,-0.0126019287854433,60.0,8.715166091918945,-0.0,-8.014765029429327e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001013154396787,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.000106690058601,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,7.880091288825497e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0001066900440491,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0005060907569713,286.32354736328125,294.1499938964844,292.04998779296875,291.723388671875,293.4886169433594,292.04998779296875,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795202106237,1.5162161304260735e-08,0.0010795050766319,-0.0387533940374851,0.0,0.0,0.0,-0.0123293679207563,60.0,8.676175117492676,-0.0,-7.945413926790934e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001013154396787,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.000106690058601,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,7.880091288825497e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0001066900440491,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0005060907569713,286.32354736328125,294.1499938964844,292.04998779296875,291.723388671875,293.4886169433594,292.04998779296875,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795202106237,1.5162161304260735e-08,0.0010795050766319,-0.0387533940374851,0.0,0.0,0.0,-0.0123293679207563,60.0,8.676175117492676,-0.0,-7.945413926790934e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001007969549391,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0001061440634657,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,7.839764293748885e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001061440489138,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,0.000503500807099,286.3308410644531,294.1499938964844,292.04998779296875,291.723388671875,293.46142578125,292.04998779296875,287.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073992694728,1.4516106539019802e-08,0.0010739781428128,-0.0370640195906162,0.0,0.0,0.0,-0.0120090777054429,60.0,8.632813453674316,-0.0,-7.86429694699109e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001007969549391,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0001061440634657,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,7.839764293748885e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001061440489138,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,0.000503500807099,286.3308410644531,294.1499938964844,292.04998779296875,291.723388671875,293.46142578125,292.04998779296875,287.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073992694728,1.4516106539019802e-08,0.0010739781428128,-0.0370640195906162,0.0,0.0,0.0,-0.0120090777054429,60.0,8.632813453674316,-0.0,-7.86429694699109e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
