time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982900,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,0.0001005204758257,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001058529160218,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,7.818260928615928e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.0001058529014699,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,0.0005021197721362,286.3345031738281,294.1499938964844,292.04998779296875,291.723388671875,293.4481506347656,292.04998779296875,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710437782108,1.4171601669943357e-08,0.0010710295755416,-0.0361630469560623,0.0,0.0,0.0,-0.0118382787331938,60.0,8.609115600585938,-0.0,-7.82121247766554e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0001002399512799,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0001055575121426,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.796441786922514e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001055574975907,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0005007184809073,286.338134765625,294.1499938964844,292.04998779296875,291.723388671875,293.4349670410156,292.04998779296875,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680564446374,1.3822065270119312e-08,0.0010680425912141,-0.0352488197386264,0.0,0.0,0.0,-0.0116650080308318,60.0,8.585112571716309,-0.0,-7.77761854919845e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,9.965060598915444e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.000104936902062,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,7.75060398154892e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.0001049368875101,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0004977746284566,286.3453674316406,294.1499938964844,292.04998779296875,291.723388671875,293.4091186523437,292.04998779296875,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617772350087,1.308773711627964e-08,0.0010617641964927,-0.0333278775215148,0.0,0.0,0.0,-0.0113009735941886,60.0,8.534332275390625,-0.0,-7.686431047204678e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,9.965060598915444e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.000104936902062,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,7.75060398154892e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.0001049368875101,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0004977746284566,286.3453674316406,294.1499938964844,292.04998779296875,291.723388671875,293.4091186523437,292.04998779296875,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617772350087,1.308773711627964e-08,0.0010617641964927,-0.0333278775215148,0.0,0.0,0.0,-0.0113009735941886,60.0,8.534332275390625,-0.0,-7.686431047204678e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.90467015071772e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,0.0001043009688146,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.703634037170559e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0001043009542627,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0004947580164298,286.35260009765625,294.1499938964844,292.04998779296875,291.723388671875,293.38385009765625,292.04998779296875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553427273407,1.2335276800001792e-08,0.0010553303873166,-0.0313591249287128,0.0,0.0,0.0,-0.0109279491007328,60.0,8.481264114379883,-0.0,-7.593548900786119e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.90467015071772e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,0.0001043009688146,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.703634037170559e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0001043009542627,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0004947580164298,286.35260009765625,294.1499938964844,292.04998779296875,291.723388671875,293.38385009765625,292.04998779296875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553427273407,1.2335276800001792e-08,0.0010553303873166,-0.0313591249287128,0.0,0.0,0.0,-0.0109279491007328,60.0,8.481264114379883,-0.0,-7.593548900786119e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.843605221249165e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0001036579196806,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,7.656138768652454e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0001036579051287,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0004917077021673,286.3598022460937,294.1499938964844,292.04998779296875,291.723388671875,293.3592529296875,292.04998779296875,287.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488358093425,1.1574413427695164e-08,0.0010488241678103,-0.0293680243194103,0.0,0.0,0.0,-0.0105507560074329,60.0,8.426590919494629,-0.0,-7.500202769961106e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.843605221249165e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0001036579196806,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,7.656138768652454e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0001036579051287,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0004917077021673,286.3598022460937,294.1499938964844,292.04998779296875,291.723388671875,293.3592529296875,292.04998779296875,287.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488358093425,1.1574413427695164e-08,0.0010488241678103,-0.0293680243194103,0.0,0.0,0.0,-0.0105507560074329,60.0,8.426590919494629,-0.0,-7.500202769961106e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,9.78268144535832e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.000103016362118,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,7.608753367094323e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0001030163475661,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,0.0004886644310317,286.3669738769531,294.1499938964844,292.04998779296875,291.723388671875,293.335205078125,292.04998779296875,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423439089208,1.0815311313194798e-08,0.0010423330822959,-0.0273811891674995,0.0,0.0,0.0,-0.010174436494708,60.0,8.371105194091797,-0.0,-7.407647473200998e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,9.78268144535832e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.000103016362118,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,7.608753367094323e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0001030163475661,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,0.0004886644310317,286.3669738769531,294.1499938964844,292.04998779296875,291.723388671875,293.335205078125,292.04998779296875,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423439089208,1.0815311313194798e-08,0.0010423330822959,-0.0273811891674995,0.0,0.0,0.0,-0.010174436494708,60.0,8.371105194091797,-0.0,-7.407647473200998e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,9.752543701324612e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001026989993988,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,7.58531314204447e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001026989848469,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0004871590062975,286.3705749511719,294.1499938964844,292.04998779296875,291.723388671875,293.3233947753906,292.04998779296875,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391330579295,1.0439808129092398e-08,0.0010391226969659,-0.0263982471078634,0.0,0.0,0.0,-0.009988285601139,60.0,8.343228340148926,-0.0,-7.36207539375755e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,9.7228454251308e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,0.0001023862641886,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,7.562214887002483e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001023862496367,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0004856755258515,286.3741455078125,294.1499938964844,292.04998779296875,291.723388671875,293.31170654296875,292.04998779296875,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359686566516,1.006977967676903e-08,0.0010359585285186,-0.0254295617341995,0.0,0.0,0.0,-0.0098048457875847,60.0,8.31540584564209,-0.0,-7.317304806520043e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.68324311543256e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.000101969235402,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,7.531412848038599e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,0.0001019692208501,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,0.0004836973093915,286.3789978027344,294.1499938964844,292.04998779296875,291.723388671875,293.29608154296875,292.04998779296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031748834066,9.576350379347788e-09,0.0010317392880097,-0.02413772046566,0.0,0.0,0.0,-0.0095602320507168,60.0,8.277807235717773,-0.0,-7.257816747596736e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,9.665027027949692e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.0001017774120555,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,7.5172443757765e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0001017773975036,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,0.0004827874072361,286.3812561035156,294.1499938964844,292.04998779296875,291.723388671875,293.288818359375,292.04998779296875,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298078414052,9.349387042334456e-09,0.0010297985281795,-0.0235434714704751,0.0,0.0,0.0,-0.0094477171078324,60.0,8.260282516479492,-0.0,-7.230535459257227e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,9.609380504116416e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0001011914209811,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,7.473964069504291e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0001011914064292,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.000480007729493,286.38836669921875,294.1499938964844,292.04998779296875,291.723388671875,293.2664489746094,292.04998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023878226988,8.656053651634465e-09,0.0010238694958388,-0.0217279884964227,0.0,0.0,0.0,-0.0091039994731545,60.0,8.206125259399414,-0.0,-7.147512803840075e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,9.609380504116416e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0001011914209811,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,7.473964069504291e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0001011914064292,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.000480007729493,286.38836669921875,294.1499938964844,292.04998779296875,291.723388671875,293.2664489746094,292.04998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023878226988,8.656053651634465e-09,0.0010238694958388,-0.0217279884964227,0.0,0.0,0.0,-0.0091039994731545,60.0,8.206125259399414,-0.0,-7.147512803840075e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,9.556625445839018e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0001006358870654,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.432932034134865e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,0.0001006358725135,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0004773725231643,286.3954162597656,294.1499938964844,292.04998779296875,291.723388671875,293.24462890625,292.04998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182569967582,7.998755435778548e-09,0.001018248964101,-0.0200066715478897,0.0,0.0,0.0,-0.0087781492620706,60.0,8.15340518951416,-0.0,-7.069247942581569e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,9.556625445839018e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0001006358870654,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.432932034134865e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,0.0001006358725135,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0004773725231643,286.3954162597656,294.1499938964844,292.04998779296875,291.723388671875,293.24462890625,292.04998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182569967582,7.998755435778548e-09,0.001018248964101,-0.0200066715478897,0.0,0.0,0.0,-0.0087781492620706,60.0,8.15340518951416,-0.0,-7.069247942581569e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.506924834568052e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0001001125128823,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,7.394276326522231e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.0001001124983304,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0004748899082187,286.4024658203125,294.1499938964844,292.04998779296875,291.723388671875,293.2232666015625,292.04998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012961147353,7.37952010609888e-09,0.0010129538131877,-0.0183848701417446,0.0,0.0,0.0,-0.0084711667150259,60.0,8.10240364074707,-0.0,-6.995908563567357e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.506924834568052e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0001001125128823,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,7.394276326522231e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.0001001124983304,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0004748899082187,286.4024658203125,294.1499938964844,292.04998779296875,291.723388671875,293.2232666015625,292.04998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012961147353,7.37952010609888e-09,0.0010129538131877,-0.0183848701417446,0.0,0.0,0.0,-0.0084711667150259,60.0,8.10240364074707,-0.0,-6.995908563567357e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.48328888625838e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,9.986360964830963e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,7.375892164418474e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,9.986360237235203e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0004737092240247,286.406005859375,294.1499938964844,292.04998779296875,291.723388671875,293.2127990722656,292.04998779296875,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104432003572,7.085028119746539e-09,0.0010104360990226,-0.0176135320216417,0.0,0.0,0.0,-0.0083251763135194,60.0,8.077642440795898,-0.0,-6.961164444874157e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.460600995225832e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,9.962469630409032e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,7.358246512012556e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,9.962468902813272e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0004725759208668,286.4095153808594,294.1499938964844,292.04998779296875,291.723388671875,293.2024230957031,292.04998779296875,287.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080256033688,6.802353791357518e-09,0.0010080188512802,-0.0168731193989515,0.0,0.0,0.0,-0.0081850420683622,60.0,8.053433418273926,-0.0,-6.927895412900399e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,9.41820107982494e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,9.917821444105356e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,7.325268961722031e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.917819988913834e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,0.0004704579769168,286.41650390625,294.1499938964844,292.04998779296875,291.723388671875,293.1820678710937,292.04998779296875,287.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035075247287,6.274086583601957e-09,0.0010035012383013,-0.0154893491417169,0.0,0.0,0.0,-0.0079231550917029,60.0,8.006927490234375,-0.0,-6.865936086342117e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,9.41820107982494e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,9.917821444105356e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,7.325268961722031e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.917819988913834e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,0.0004704579769168,286.41650390625,294.1499938964844,292.04998779296875,291.723388671875,293.1820678710937,292.04998779296875,287.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035075247287,6.274086583601957e-09,0.0010035012383013,-0.0154893491417169,0.0,0.0,0.0,-0.0079231550917029,60.0,8.006927490234375,-0.0,-6.865936086342117e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.379017865285276e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,9.87655876087956e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,7.294792885659263e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,9.876557305688038e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0004685006861109,286.4234924316406,294.1499938964844,292.04998779296875,291.723388671875,293.1620788574219,292.04998779296875,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993319399654,5.785886436626697e-09,0.0009993261191993,-0.0142104560509324,0.0,0.0,0.0,-0.0076811308972537,60.0,7.962499141693115,-0.0,-6.808922847767462e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.379017865285276e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,9.87655876087956e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,7.294792885659263e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,9.876557305688038e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0004685006861109,286.4234924316406,294.1499938964844,292.04998779296875,291.723388671875,293.1620788574219,292.04998779296875,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993319399654,5.785886436626697e-09,0.0009993261191993,-0.0142104560509324,0.0,0.0,0.0,-0.0076811308972537,60.0,7.962499141693115,-0.0,-6.808922847767462e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,9.343808778794482e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,9.839481936069204e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,7.267407636390999e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,9.839480480877684e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0004667419416364,286.43048095703125,294.1499938964844,292.04998779296875,291.723388671875,293.142578125,292.04998779296875,287.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955803398042,5.347209786066287e-09,0.0009955749846994,-0.0130612337961792,0.0,0.0,0.0,-0.0074636600911617,60.0,7.920826435089111,-0.0,-6.757895931741589e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,9.343808778794482e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,9.839481936069204e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,7.267407636390999e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,9.839480480877684e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0004667419416364,286.43048095703125,294.1499938964844,292.04998779296875,291.723388671875,293.142578125,292.04998779296875,287.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955803398042,5.347209786066287e-09,0.0009955749846994,-0.0130612337961792,0.0,0.0,0.0,-0.0074636600911617,60.0,7.920826435089111,-0.0,-6.757895931741589e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,9.312287147622555e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.80628828983754e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,7.242891297210008e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,9.806287562241778e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,0.0004651673953048,286.4374389648437,294.1499938964844,292.04998779296875,291.723388671875,293.1234741210937,292.04998779296875,287.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922215249389,4.954483046049063e-09,0.0009922166354954,-0.0120323467999696,0.0,0.0,0.0,-0.0072689675725996,60.0,7.881705284118652,-0.0,-6.712376432460587e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,9.312287147622555e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.80628828983754e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,7.242891297210008e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,9.806287562241778e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,0.0004651673953048,286.4374389648437,294.1499938964844,292.04998779296875,291.723388671875,293.1234741210937,292.04998779296875,287.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922215249389,4.954483046049063e-09,0.0009922166354954,-0.0120323467999696,0.0,0.0,0.0,-0.0072689675725996,60.0,7.881705284118652,-0.0,-6.712376432460587e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.297921496909112e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,9.791160118766128e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,7.231717609101906e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,9.791159391170368e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0004644497821573,286.4408874511719,294.1499938964844,292.04998779296875,291.723388671875,293.11407470703125,292.04998779296875,287.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906913619488,4.7754946663758355e-09,0.0009906865889206,-0.011563410051167,0.0,0.0,0.0,-0.0071802376769483,60.0,7.863152980804443,-0.0,-6.69168116473884e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,9.284522093366832e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,9.777050581760705e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,7.221296255011111e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,9.777049126569182e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.0004637804813683,286.4443664550781,294.1499938964844,292.04998779296875,291.723388671875,293.1047668457031,292.04998779296875,287.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892635280266,4.60854954198453e-09,0.0009892588714137,-0.0111260199919343,0.0,0.0,0.0,-0.0070974752306938,60.0,7.8452653884887695,-0.0,-6.672407693031347e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.265926200896502e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,9.75746734184213e-05,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,7.206832378869876e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.757466614246368e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,0.0004628515744116,286.4496459960937,294.1499938964844,292.04998779296875,291.723388671875,293.0907897949219,292.04998779296875,287.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872816735878,4.376856654886296e-09,0.0009872772498056,-0.0105189820751547,0.0,0.0,0.0,-0.00698261288926,60.0,7.819321155548096,-0.0,-6.645704786478748e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,9.260602382710204e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,9.751861944096164e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,7.202691631391644e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,9.75186048890464e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,0.0004625856527127,286.4513244628906,294.1499938964844,292.04998779296875,291.723388671875,293.08642578125,292.04998779296875,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867142653092,4.3105288227707206e-09,0.0009867099579423,-0.0103451991453766,0.0,0.0,0.0,-0.0069497306831181,60.0,7.811498641967773,-0.0,-6.638070715325739e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.24015766941011e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,9.730332385515794e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,7.186790026025847e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,9.730330930324273e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.000461564399302,286.458251953125,294.1499938964844,292.04998779296875,291.723388671875,293.06842041015625,292.04998779296875,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845355525612,4.055803692892823e-09,0.000984531478025,-0.0096778003498911,0.0,0.0,0.0,-0.0068234507925808,60.0,7.780281066894531,-0.0,-6.608792091356008e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.24015766941011e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,9.730332385515794e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,7.186790026025847e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,9.730330930324273e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.000461564399302,286.458251953125,294.1499938964844,292.04998779296875,291.723388671875,293.06842041015625,292.04998779296875,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845355525612,4.055803692892823e-09,0.000984531478025,-0.0096778003498911,0.0,0.0,0.0,-0.0068234507925808,60.0,7.780281066894531,-0.0,-6.608792091356008e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,9.223550296155736e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,9.712843893794344e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,7.173873746069148e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,9.71284316619858e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0004607348528224,286.4651794433594,294.1499938964844,292.04998779296875,291.723388671875,293.0508117675781,292.04998779296875,287.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827660396695,3.848889651436593e-09,0.0009827621979638,-0.0091356597840785,0.0,0.0,0.0,-0.0067208749242126,60.0,7.7518310546875,-0.0,-6.585056411267942e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,9.223550296155736e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,9.712843893794344e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,7.173873746069148e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,9.71284316619858e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0004607348528224,286.4651794433594,294.1499938964844,292.04998779296875,291.723388671875,293.0508117675781,292.04998779296875,287.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827660396695,3.848889651436593e-09,0.0009827621979638,-0.0091356597840785,0.0,0.0,0.0,-0.0067208749242126,60.0,7.7518310546875,-0.0,-6.585056411267942e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.210473217535764e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,9.69907341641374e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,7.163702684920281e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,9.699071961222216e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,0.0004600816173478,286.4721069335937,294.1499938964844,292.04998779296875,291.723388671875,293.0334777832031,292.04998779296875,287.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813723154366,3.685957317145494e-09,0.0009813687065616,-0.0087087517604231,0.0,0.0,0.0,-0.006640100851655,60.0,7.725867748260498,-0.0,-6.56639613794141e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
