time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985240,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.210473217535764e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,9.69907341641374e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,7.163702684920281e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,9.699071961222216e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,0.0004600816173478,286.4721069335937,294.1499938964844,292.04998779296875,291.723388671875,293.0334777832031,292.04998779296875,287.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813723154366,3.685957317145494e-09,0.0009813687065616,-0.0087087517604231,0.0,0.0,0.0,-0.006640100851655,60.0,7.725867748260498,-0.0,-6.56639613794141e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.205211972584948e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,9.69353277469054e-05,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,7.159610686358064e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,9.693532047094776e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,0.0004598188097588,286.4755554199219,294.1499938964844,292.04998779296875,291.723388671875,293.02496337890625,292.04998779296875,287.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808124741539,3.620406197057946e-09,0.0009808088652789,-0.0085369953885674,0.0,0.0,0.0,-0.0066076074726879,60.0,7.713961601257324,-0.0,-6.558896359365465e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.200937347486617e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,9.689031139714643e-05,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,7.156285573728383e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.689030412118882e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,0.0004596052749548,286.47900390625,294.1499938964844,292.04998779296875,291.723388671875,293.0165100097656,292.04998779296875,287.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803567081689,3.567140582916295e-09,0.0009803532157093,-0.0083974301815032,0.0,0.0,0.0,-0.0065812007524073,60.0,7.702715873718262,-0.0,-6.552804876491791e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,9.195175516651943e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.682963718660176e-05,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,7.151804311433807e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.682962991064414e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0004593174671754,286.4859313964844,294.1499938964844,292.04998779296875,291.723388671875,292.99981689453125,292.04998779296875,287.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797420352697,3.4953462346720703e-09,0.00097973854281,-0.0082093141973018,0.0,0.0,0.0,-0.0065456056036055,60.0,7.68212366104126,-0.0,-6.544599528979235e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,9.195175516651943e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.682963718660176e-05,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,7.151804311433807e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.682962991064414e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0004593174671754,286.4859313964844,294.1499938964844,292.04998779296875,291.723388671875,292.99981689453125,292.04998779296875,287.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797420352697,3.4953462346720703e-09,0.00097973854281,-0.0082093141973018,0.0,0.0,0.0,-0.0065456056036055,60.0,7.68212366104126,-0.0,-6.544599528979235e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.193058940581976e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.680735092842951e-05,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,7.150158489821479e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,9.68073436524719e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0004592117620632,286.4928894042969,294.1499938964844,292.04998779296875,291.723388671875,292.98345947265625,292.0500183105469,287.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795163059607,3.4689728867220992e-09,0.0009795129299163,-0.0081402109935879,0.0,0.0,0.0,-0.0065325303003191,60.0,7.664288997650146,-0.0,-6.541586827779612e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.193058940581976e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.680735092842951e-05,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,7.150158489821479e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,9.68073436524719e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0004592117620632,286.4928894042969,294.1499938964844,292.04998779296875,291.723388671875,292.98345947265625,292.0500183105469,287.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795163059607,3.4689728867220992e-09,0.0009795129299163,-0.0081402109935879,0.0,0.0,0.0,-0.0065325303003191,60.0,7.664288997650146,-0.0,-6.541586827779612e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.19446101761423e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,9.682211384642868e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,7.151248428272083e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,9.682209929451346e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0004592817858792,286.49981689453125,294.1499938964844,292.0510559082031,291.7244567871094,292.9674072265625,292.0502014160156,287.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796657832339,3.486425148579997e-09,0.0009796622907742,-0.0081859398633241,0.0,0.0,0.0,-0.0065411832183599,60.0,7.650130271911621,-0.0,-6.543580610696155e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.19446101761423e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,9.682211384642868e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,7.151248428272083e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,9.682209929451346e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0004592817858792,286.49981689453125,294.1499938964844,292.0510559082031,291.7244567871094,292.9674072265625,292.0502014160156,287.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796657832339,3.486425148579997e-09,0.0009796622907742,-0.0081859398633241,0.0,0.0,0.0,-0.0065411832183599,60.0,7.650130271911621,-0.0,-6.543580610696155e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,9.19760059332475e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.685517579782754e-05,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,7.153690239647403e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.685516852186991e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,0.0004594386264216,286.5067749023437,294.1499938964844,292.05419921875,291.7275695800781,292.9516296386719,292.05059814453125,287.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799997787922,3.5255338648454422e-09,0.0009799962863326,-0.0082884132862091,0.0,0.0,0.0,-0.0065605686977505,60.0,7.639070987701416,-0.0,-6.54804921396135e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,9.19760059332475e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.685517579782754e-05,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,7.153690239647403e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.685516852186991e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,0.0004594386264216,286.5067749023437,294.1499938964844,292.05419921875,291.7275695800781,292.9516296386719,292.05059814453125,287.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799997787922,3.5255338648454422e-09,0.0009799962863326,-0.0082884132862091,0.0,0.0,0.0,-0.0065605686977505,60.0,7.639070987701416,-0.0,-6.54804921396135e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,9.20012898859568e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,9.688180580269544e-05,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,7.155656930990517e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.688179125078022e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.0004595649370457,286.51025390625,294.1499938964844,292.0565185546875,291.7298278808594,292.9438781738281,292.051025390625,287.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802696295082,3.557032446366292e-09,0.0009802661370486,-0.0083709452301263,0.0,0.0,0.0,-0.0065761865116655,60.0,7.635460376739502,-0.0,-6.551649534003445e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,9.203123772749676e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,9.691333980299532e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,7.157986692618579e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.691333252703772e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,0.0004597145598381,286.51373291015625,294.1499938964844,292.0592956542969,291.73260498046875,292.93621826171875,292.0516052246094,287.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805888403207,3.594342157242636e-09,0.0009805852314457,-0.008468703366816,0.0,0.0,0.0,-0.0065946830436587,60.0,7.632955074310303,-0.0,-6.555915632588949e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,9.209179552271962e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,9.697710629552604e-05,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,7.16269641998224e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,9.69770990195684e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.0004600170359481,286.5195617675781,294.1499938964844,292.06500244140625,291.7382507324219,292.9235534667969,292.0529479980469,287.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812335483729,3.669776482695397e-09,0.000981229939498,-0.0086663551628589,0.0,0.0,0.0,-0.0066320770420134,60.0,7.631043910980225,-0.0,-6.56454446357202e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.210528514813632e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,9.699131624074651e-05,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,7.163745613070205e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.69913016888313e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.0004600844404194,286.52069091796875,294.1499938964844,292.06622314453125,291.7394714355469,292.9211730957031,292.0533142089844,287.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813772048801,3.6865832608867756e-09,0.0009813734795898,-0.0087103927507996,0.0,0.0,0.0,-0.0066404086537659,60.0,7.631097793579102,-0.0,-6.566467902757722e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.219849744113162e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,9.708946890896186e-05,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,7.170994649641216e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.708945435704663e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.000460550043499,286.5276794433594,294.1499938964844,292.0749206542969,291.74810791015625,292.90655517578125,292.05596923828125,287.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823703439906,3.802700376809298e-09,0.000982366502285,-0.0090146381407976,0.0,0.0,0.0,-0.0066979732364416,60.0,7.633808612823486,-0.0,-6.579764288972001e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.219849744113162e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,9.708946890896186e-05,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,7.170994649641216e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.708945435704663e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.000460550043499,286.5276794433594,294.1499938964844,292.0749206542969,291.74810791015625,292.90655517578125,292.05596923828125,287.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823703439906,3.802700376809298e-09,0.000982366502285,-0.0090146381407976,0.0,0.0,0.0,-0.0066979732364416,60.0,7.633808612823486,-0.0,-6.579764288972001e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,9.230841533280908e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.72052221186459e-05,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,7.179544627433643e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,9.720520756673068e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0004610991163644,286.53466796875,294.1499938964844,292.0852355957031,291.7583312988281,292.8923034667969,292.0596923828125,287.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835413657128,3.939641501915503e-09,0.0009835374075919,-0.0093734432011842,0.0,0.0,0.0,-0.0067658605985343,60.0,7.640760898590088,-0.0,-6.595461599090413e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,9.230841533280908e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.72052221186459e-05,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,7.179544627433643e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,9.720520756673068e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0004610991163644,286.53466796875,294.1499938964844,292.0852355957031,291.7583312988281,292.8923034667969,292.0596923828125,287.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835413657128,3.939641501915503e-09,0.0009835374075919,-0.0093734432011842,0.0,0.0,0.0,-0.0067658605985343,60.0,7.640760898590088,-0.0,-6.595461599090413e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,9.243423846783116e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.73377173068002e-05,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,7.18933079042472e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,9.733770275488496e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.0004617276135832,286.5416564941406,294.1499938964844,292.0971069335937,291.7701110839844,292.8785400390625,292.064697265625,287.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848818881437,4.09638900578102e-09,0.0009848778136074,-0.0097841378301382,0.0,0.0,0.0,-0.0068435668945312,60.0,7.651910781860352,-0.0,-6.61345254115986e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,9.243423846783116e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.73377173068002e-05,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,7.18933079042472e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,9.733770275488496e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.0004617276135832,286.5416564941406,294.1499938964844,292.0971069335937,291.7701110839844,292.8785400390625,292.064697265625,287.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848818881437,4.09638900578102e-09,0.0009848778136074,-0.0097841378301382,0.0,0.0,0.0,-0.0068435668945312,60.0,7.651910781860352,-0.0,-6.61345254115986e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.250253060599788e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,9.740963287185878e-05,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,7.194642239483073e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,9.740962559590116e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0004620687686838,286.545166015625,294.1499938964844,292.10357666015625,291.7765197753906,292.8717956542969,292.0677490234375,287.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856098331511,4.1814733897638234e-09,0.0009856056421995,-0.0100070666521787,0.0,0.0,0.0,-0.0068857483565807,60.0,7.659044742584228,-0.0,-6.623228898661182e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,9.257377678295596e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,9.748465527081862e-05,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,7.200183608802035e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,9.74846407189034e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.0004624246503226,286.5486755371094,294.1499938964844,292.1103820800781,291.78326416015625,292.8652038574219,292.0711669921875,287.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863688610494,4.270225062441568e-09,0.0009863646700978,-0.0102396020665764,0.0,0.0,0.0,-0.0069297468289732,60.0,7.667097091674805,-0.0,-6.63343371343217e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,9.272387978853658e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,9.764271817402914e-05,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,7.211857882793993e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.764271089807151e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.0004631744523067,286.55572509765625,294.1499938964844,292.125,291.7977600097656,292.8523254394531,292.0790405273437,287.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879678254947,4.45722925235259e-09,0.0009879632852971,-0.0107295606285333,0.0,0.0,0.0,-0.0070224511437118,60.0,7.685619354248047,-0.0,-6.654962447782965e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,9.272387978853658e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,9.764271817402914e-05,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,7.211857882793993e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.764271089807151e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.0004631744523067,286.55572509765625,294.1499938964844,292.125,291.7977600097656,292.8523254394531,292.0790405273437,287.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879678254947,4.45722925235259e-09,0.0009879632852971,-0.0107295606285333,0.0,0.0,0.0,-0.0070224511437118,60.0,7.685619354248047,-0.0,-6.654962447782965e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,9.288388537243009e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,9.78112148004584e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.224303408293054e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,9.78112075245008e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,0.0004639737308025,286.5627746582031,294.1499938964844,292.1408386230469,291.8134460449219,292.8399353027344,292.088623046875,287.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656570684602457e-09,0.0009896679548546,-0.0112518351525068,0.0,0.0,0.0,-0.0071212737821042,60.0,7.707717895507812,-0.0,-6.67794921582754e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,9.288388537243009e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,9.78112148004584e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.224303408293054e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,9.78112075245008e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,0.0004639737308025,286.5627746582031,294.1499938964844,292.1408386230469,291.8134460449219,292.8399353027344,292.088623046875,287.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656570684602457e-09,0.0009896679548546,-0.0112518351525068,0.0,0.0,0.0,-0.0071212737821042,60.0,7.707717895507812,-0.0,-6.67794921582754e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,9.305034473072736e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,9.79864998953417e-05,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,7.23724951967597e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,9.798649261938408e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0004648052272386,286.5698547363281,294.1499938964844,292.15777587890625,291.83026123046875,292.8280334472656,292.0997619628906,287.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914460824802,4.863944802480091e-09,0.0009914411930367,-0.0117951454594731,0.0,0.0,0.0,-0.0072240778245031,60.0,7.732756614685059,-0.0,-6.701904453620956e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,9.305034473072736e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,9.79864998953417e-05,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,7.23724951967597e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,9.798649261938408e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0004648052272386,286.5698547363281,294.1499938964844,292.15777587890625,291.83026123046875,292.8280334472656,292.0997619628906,287.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914460824802,4.863944802480091e-09,0.0009914411930367,-0.0117951454594731,0.0,0.0,0.0,-0.0072240778245031,60.0,7.732756614685059,-0.0,-6.701904453620956e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.322228288510814e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.816756210057064e-05,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,7.250622729770839e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,9.816755482461303e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,0.0004656641103792,286.5769348144531,294.1499938964844,292.1757202148437,291.8480529785156,292.816650390625,292.1125793457031,287.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932781103998,5.078156117832577e-09,0.0009932729881256,-0.0123563576489686,0.0,0.0,0.0,-0.0073302718810737,60.0,7.760658264160156,-0.0,-6.726694579128889e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.322228288510814e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.816756210057064e-05,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,7.250622729770839e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,9.816755482461303e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,0.0004656641103792,286.5769348144531,294.1499938964844,292.1757202148437,291.8480529785156,292.816650390625,292.1125793457031,287.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932781103998,5.078156117832577e-09,0.0009932729881256,-0.0123563576489686,0.0,0.0,0.0,-0.0073302718810737,60.0,7.760658264160156,-0.0,-6.726694579128889e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,9.330971079180016e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.825963206822053e-05,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,7.257422839757055e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,9.825962479226293e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.0004661008424591,286.5804748535156,294.1499938964844,292.1850280761719,291.8572998046875,292.8111572265625,292.1195983886719,287.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942097822204,5.187076101975663e-09,0.0009942045435309,-0.0126417130231857,0.0,0.0,0.0,-0.0073842690326273,60.0,7.775605201721191,-0.0,-6.739316660286931e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,9.339812095277011e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235290527344,0.0,0.0,9.8352727945894e-05,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,7.264298619702458e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.83527206699364e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,0.0004665424348786,286.5840148925781,294.1499938964844,292.1945495605469,291.8667297363281,292.8058166503906,292.1270446777344,287.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951516985893,5.297216443267416e-09,0.0009951463434845,-0.0129302619025111,0.0,0.0,0.0,-0.0074388706125319,60.0,7.791137218475342,-0.0,-6.752092929218635e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,9.356345981359482e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,9.85268343356438e-05,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,7.277158874785528e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,9.852682705968618e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0004673683433793,286.590576171875,294.1499938964844,292.21258544921875,291.8846130371094,292.7962341308594,292.1415710449219,287.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969130624085,5.503201894185849e-09,0.0009969075908884,-0.0134699009358882,0.0,0.0,0.0,-0.0075409854762256,60.0,7.821000576019287,-0.0,-6.776019034759885e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,9.35782300075516e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,9.854239033302292e-05,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,7.278307748492807e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,9.854238305706532e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,0.0004674421215895,286.5911560058594,294.1499938964844,292.2142028808594,291.8861999511719,292.7954406738281,292.1429138183594,287.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970704559236,5.5216036187744075e-09,0.0009970649844035,-0.0135181099176406,0.0,0.0,0.0,-0.0075501082465052,60.0,7.823728084564209,-0.0,-6.778158478937257e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,9.376352682011202e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.87375169643201e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,7.29271923773922e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,9.873750968836248e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,0.0004683677398134,286.5982666015625,294.1499938964844,292.2345275878906,291.9063720703125,292.7855529785156,292.1602478027344,287.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990446269512,5.752453624552345e-09,0.0009990389226004,-0.0141228735446929,0.0,0.0,0.0,-0.0076645500957965,60.0,7.858447074890137,-0.0,-6.805027652490028e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,9.376352682011202e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.87375169643201e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,7.29271923773922e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,9.873750968836248e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,0.0004683677398134,286.5982666015625,294.1499938964844,292.2345275878906,291.9063720703125,292.7855529785156,292.1602478027344,287.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990446269512,5.752453624552345e-09,0.0009990389226004,-0.0141228735446929,0.0,0.0,0.0,-0.0076645500957965,60.0,7.858447074890137,-0.0,-6.805027652490028e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.395621600560844e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.894042887026444e-05,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,7.307706255232915e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.894042159430684e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0004693302616942,286.6054077148437,294.1499938964844,292.25543212890625,291.9270935058594,292.7762145996094,292.1789855957031,287.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010977275669,5.992516260988623e-09,0.0010010916739702,-0.0147517565637826,0.0,0.0,0.0,-0.0077835596166551,60.0,7.895225524902344,-0.0,-6.833024457364445e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.395621600560844e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.894042887026444e-05,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,7.307706255232915e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.894042159430684e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0004693302616942,286.6054077148437,294.1499938964844,292.25543212890625,291.9270935058594,292.7762145996094,292.1789855957031,287.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010977275669,5.992516260988623e-09,0.0010010916739702,-0.0147517565637826,0.0,0.0,0.0,-0.0077835596166551,60.0,7.895225524902344,-0.0,-6.833024457364445e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
