time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987580,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.41575926844962e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,9.915249393088744e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,7.323369209188968e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,9.91524793789722e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0004703362064901,286.6125793457031,294.1499938964844,292.2768249511719,291.94830322265625,292.7674255371094,292.1990051269531,287.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032433783635,6.243404460093416e-09,0.0010032370919361,-0.0154089787974953,0.0,0.0,0.0,-0.0079079363495111,60.0,7.934028148651123,-0.0,-6.862345713898321e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.41575926844962e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,9.915249393088744e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,7.323369209188968e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,9.91524793789722e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0004703362064901,286.6125793457031,294.1499938964844,292.2768249511719,291.94830322265625,292.7674255371094,292.1990051269531,287.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032433783635,6.243404460093416e-09,0.0010032370919361,-0.0154089787974953,0.0,0.0,0.0,-0.0079079363495111,60.0,7.934028148651123,-0.0,-6.862345713898321e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,9.425840835319832e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,9.925865742843598e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,7.331210508709773e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,9.925865015247835e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,0.0004708398191723,286.6161499023437,294.1499938964844,292.28765869140625,291.95904541015625,292.76324462890625,292.20947265625,287.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004317193292,6.369009764028988e-09,0.0010043107904493,-0.0157380048185586,0.0,0.0,0.0,-0.0079702017828822,60.0,7.954100608825684,-0.0,-6.877048974729405e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,9.43577688303776e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,9.936328569892794e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,7.338938303291798e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,9.936327842297032e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,0.0004713361267931,286.6197509765625,294.1499938964844,292.298583984375,291.9698791503906,292.7591857910156,292.2201843261719,287.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053758742287,6.492795634471804e-09,0.0010053693549707,-0.0160622596740722,0.0,0.0,0.0,-0.0080315684899687,60.0,7.974467754364014,-0.0,-6.891554704679947e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,9.455186955165118e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,9.95676891761832e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,7.354035187745467e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,9.956767462426797e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,0.0004723057209048,286.626953125,294.1499938964844,292.3205871582031,291.99169921875,292.7514038085937,292.2421264648437,287.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074443416669,6.7346190846251375e-09,0.0010074375895783,-0.0166957005858421,0.0,0.0,0.0,-0.0081514529883861,60.0,8.015742301940918,-0.0,-6.919935913174413e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,9.455186955165118e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,9.95676891761832e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,7.354035187745467e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,9.956767462426797e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,0.0004723057209048,286.626953125,294.1499938964844,292.3205871582031,291.99169921875,292.7514038085937,292.2421264648437,287.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074443416669,6.7346190846251375e-09,0.0010074375895783,-0.0166957005858421,0.0,0.0,0.0,-0.0081514529883861,60.0,8.015742301940918,-0.0,-6.919935913174413e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,9.473667887505144e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.976229921448976e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,7.368409569608048e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,9.976229193853214e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,0.0004732288944069,286.6341552734375,294.1499938964844,292.3427734375,292.0137023925781,292.744140625,292.2648010253906,287.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094133904203,6.964864684988471e-09,0.001009406405501,-0.0172987915575504,0.0,0.0,0.0,-0.008265595883131,60.0,8.057635307312012,-0.0,-6.947012565206023e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,9.473667887505144e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.976229921448976e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,7.368409569608048e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,9.976229193853214e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,0.0004732288944069,286.6341552734375,294.1499938964844,292.3427734375,292.0137023925781,292.744140625,292.2648010253906,287.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094133904203,6.964864684988471e-09,0.001009406405501,-0.0172987915575504,0.0,0.0,0.0,-0.008265595883131,60.0,8.057635307312012,-0.0,-6.947012565206023e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,9.491013042861596e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,9.994495485443622e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703125,0.0,0.0,7.381899922620505e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,9.9944940302521e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0004740953154396,286.641357421875,294.1499938964844,292.364990234375,292.0357360839844,292.7373962402344,292.2879638671875,287.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112614836543,7.1809602708583506e-09,0.0010112542659044,-0.0178648047149181,0.0,0.0,0.0,-0.0083727240562438,60.0,8.099736213684082,-0.0,-6.972473443056515e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,9.491013042861596e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,9.994495485443622e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703125,0.0,0.0,7.381899922620505e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,9.9944940302521e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0004740953154396,286.641357421875,294.1499938964844,292.364990234375,292.0357360839844,292.7373962402344,292.2879638671875,287.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112614836543,7.1809602708583506e-09,0.0010112542659044,-0.0178648047149181,0.0,0.0,0.0,-0.0083727240562438,60.0,8.099736213684082,-0.0,-6.972473443056515e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.506922651780768e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001001124837785,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,7.394274143734947e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,0.0001001124765025,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.000474890024634,286.6485900878906,294.1499938964844,292.3871765136719,292.0577392578125,292.73114013671875,292.3114624023437,287.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129566071555,7.379170163801518e-09,0.0010129491565749,-0.0183839537203311,0.0,0.0,0.0,-0.0084709851071238,60.0,8.14161491394043,-0.0,-6.99586735208868e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.506922651780768e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001001124837785,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,7.394274143734947e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,0.0001001124765025,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.000474890024634,286.6485900878906,294.1499938964844,292.3871765136719,292.0577392578125,292.73114013671875,292.3114624023437,287.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129566071555,7.379170163801518e-09,0.0010129491565749,-0.0183839537203311,0.0,0.0,0.0,-0.0084709851071238,60.0,8.14161491394043,-0.0,-6.99586735208868e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,9.51416077441536e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,0.0001001886994345,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,7.39990355214104e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0001001886921585,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,0.0004752515815198,286.6522216796875,294.1499938964844,292.3982238769531,292.06866455078125,292.7282409667969,292.3232727050781,287.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137273930013,7.469339813326314e-09,0.0010137199424207,-0.0186201203614473,0.0,0.0,0.0,-0.0085156839340925,60.0,8.162302017211914,-0.0,-7.006522650954139e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,9.52104601310566e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.000100261211628,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,7.40525865694508e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,0.0001002612043521,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,0.0004755955305881,286.6558532714844,294.1499938964844,292.4092102050781,292.0795593261719,292.7254638671875,292.3350830078125,287.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144605766981,7.555121861457792e-09,0.0010144530097022,-0.0188447963446378,0.0,0.0,0.0,-0.0085582081228494,60.0,8.182804107666016,-0.0,-7.016667069592587e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,9.533677803119645e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0001003942306851,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,7.415083382511511e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001003942234092,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0004762265307363,286.6630859375,294.1499938964844,292.4309387207031,292.10113525390625,292.7201538085937,292.358642578125,287.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158073855563,7.712498195644457e-09,0.0010157997021451,-0.0192569717764854,0.0,0.0,0.0,-0.0086362306028604,60.0,8.223177909851074,-0.0,-7.035297500124217e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,9.533677803119645e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0001003942306851,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,7.415083382511511e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001003942234092,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0004762265307363,286.6630859375,294.1499938964844,292.4309387207031,292.10113525390625,292.7201538085937,292.358642578125,287.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158073855563,7.712498195644457e-09,0.0010157997021451,-0.0192569717764854,0.0,0.0,0.0,-0.0086362306028604,60.0,8.223177909851074,-0.0,-7.035297500124217e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,9.544070780975744e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,0.0001005036683636,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,7.423166971420869e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,0.0001005036610877,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,0.0004767456557601,286.6703491210937,294.1499938964844,292.45233154296875,292.1223449707031,292.7152404785156,292.3820495605469,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169146116822,7.841971516597823e-09,0.0010169068118557,-0.0195960644632577,0.0,0.0,0.0,-0.0087004164233803,60.0,8.262288093566895,-0.0,-7.050643091588428e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,9.544070780975744e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,0.0001005036683636,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,7.423166971420869e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,0.0001005036610877,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,0.0004767456557601,286.6703491210937,294.1499938964844,292.45233154296875,292.1223449707031,292.7152404785156,292.3820495605469,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169146116822,7.841971516597823e-09,0.0010169068118557,-0.0195960644632577,0.0,0.0,0.0,-0.0087004164233803,60.0,8.262288093566895,-0.0,-7.050643091588428e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.552467236062512e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.0001005920858005,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,7.429697143379599e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0001005920785246,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0004771650710608,286.6775817871094,294.1499938964844,292.4732360839844,292.14306640625,292.7109069824219,292.405029296875,287.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178092634305,7.946574065442746e-09,0.0010178012307733,-0.019870014861226,0.0,0.0,0.0,-0.0087522724643349,60.0,8.299419403076172,-0.0,-7.063053431011215e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.552467236062512e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.0001005920858005,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,7.429697143379599e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0001005920785246,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0004771650710608,286.6775817871094,294.1499938964844,292.4732360839844,292.14306640625,292.7109069824219,292.405029296875,287.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178092634305,7.946574065442746e-09,0.0010178012307733,-0.019870014861226,0.0,0.0,0.0,-0.0087522724643349,60.0,8.299419403076172,-0.0,-7.063053431011215e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,9.558605961501598e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.000100656732684,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,7.434471626766026e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,0.000100656725408,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0004774717090185,286.6848449707031,294.1499938964844,292.4935607910156,292.1632385253906,292.7070007324219,292.4275207519531,287.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184632847085,8.023049780092606e-09,0.0010184552520513,-0.0200702976435422,0.0,0.0,0.0,-0.0087901847437024,60.0,8.334556579589844,-0.0,-7.072132746088755e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,9.558605961501598e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.000100656732684,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,7.434471626766026e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,0.000100656725408,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0004774717090185,286.6848449707031,294.1499938964844,292.4935607910156,292.1632385253906,292.7070007324219,292.4275207519531,287.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184632847085,8.023049780092606e-09,0.0010184552520513,-0.0200702976435422,0.0,0.0,0.0,-0.0087901847437024,60.0,8.334556579589844,-0.0,-7.072132746088755e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,9.560614125803112e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,0.0001006778838927,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,7.436033774865791e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0001006778766168,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,0.0004775720590259,286.6884765625,294.1499938964844,292.50347900390625,292.1730651855469,292.70526123046875,292.4384765625,287.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186770232394,8.048069766175558e-09,0.0010186689905822,-0.020135823637247,0.0,0.0,0.0,-0.0088025880977511,60.0,8.351058006286621,-0.0,-7.07510494635244e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,9.562243212712929e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,0.0001006950406008,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,7.437301246682182e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0001006950333248,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0004776534333359,286.6921081542969,294.1499938964844,292.5132141113281,292.1827087402344,292.70361328125,292.4493103027344,287.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018849783577,8.068363754887287e-09,0.0010188417509198,-0.02018897049129,0.0,0.0,0.0,-0.0088126445189118,60.0,8.367094993591309,-0.0,-7.077515817854876e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.563947969581932e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0001007129831123,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,7.438626926159486e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0001007129758363,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,0.0004777385911438,286.6993713378906,294.1499938964844,292.53204345703125,292.2013854980469,292.7005310058594,292.470458984375,287.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190324392169,8.089592107296541e-09,0.0010190244065597,-0.020244562998414,0.0,0.0,0.0,-0.0088231731206178,60.0,8.397497177124023,-0.0,-7.080038244566822e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.563947969581932e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0001007129831123,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,7.438626926159486e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0001007129758363,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,0.0004777385911438,286.6993713378906,294.1499938964844,292.53204345703125,292.2013854980469,292.7005310058594,292.470458984375,287.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190324392169,8.089592107296541e-09,0.0010190244065597,-0.020244562998414,0.0,0.0,0.0,-0.0088231731206178,60.0,8.397497177124023,-0.0,-7.080038244566822e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,9.563258208800109e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,0.0001007057217066,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,7.438090688083321e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,0.0001007057144306,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,0.0004777041322086,286.7066345214844,294.1499938964844,292.54998779296875,292.2191772460937,292.69781494140625,292.4908142089844,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189589811488,8.080990099301744e-09,0.0010189509484916,-0.0202220380306243,0.0,0.0,0.0,-0.0088189095258712,60.0,8.425030708312988,-0.0,-7.079015773570063e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,9.563258208800109e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,0.0001007057217066,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,7.438090688083321e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,0.0001007057144306,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,0.0004777041322086,286.7066345214844,294.1499938964844,292.54998779296875,292.2191772460937,292.69781494140625,292.4908142089844,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189589811488,8.080990099301744e-09,0.0010189509484916,-0.0202220380306243,0.0,0.0,0.0,-0.0088189095258712,60.0,8.425030708312988,-0.0,-7.079015773570063e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,9.561472688801588e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,0.0001006869206321,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,7.436701707774773e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001006869133561,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.000477614958072,286.7138671875,294.1499938964844,292.5673522949219,292.2356262207031,292.69549560546875,292.51031494140625,287.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018768758513,8.058739453531416e-09,0.0010187606094405,-0.0201637651771307,0.0,0.0,0.0,-0.0088078789412975,60.0,8.44954776763916,-0.0,-7.076372554593038e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,9.561472688801588e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,0.0001006869206321,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,7.436701707774773e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001006869133561,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.000477614958072,286.7138671875,294.1499938964844,292.5673522949219,292.2356262207031,292.69549560546875,292.51031494140625,287.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018768758513,8.058739453531416e-09,0.0010187606094405,-0.0201637651771307,0.0,0.0,0.0,-0.0088078789412975,60.0,8.44954776763916,-0.0,-7.076372554593038e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,9.560424950905144e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001006758902803,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,7.435886800521985e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0001006758830044,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,0.0004775626293849,286.7211303710937,294.1499938964844,292.58447265625,292.2503967285156,292.6935119628906,292.5292053222656,287.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018656999804,8.045680566226565e-09,0.0010186489671468,-0.0201295651495456,0.0,0.0,0.0,-0.0088014053180813,60.0,8.471353530883789,-0.0,-7.074820729258138e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,9.560424950905144e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001006758902803,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,7.435886800521985e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0001006758830044,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,0.0004775626293849,286.7211303710937,294.1499938964844,292.58447265625,292.2503967285156,292.6935119628906,292.5292053222656,287.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018656999804,8.045680566226565e-09,0.0010186489671468,-0.0201295651495456,0.0,0.0,0.0,-0.0088014053180813,60.0,8.471353530883789,-0.0,-7.074820729258138e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404113769531,0.0,0.0,9.56023795879446e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,0.0001006739184958,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,7.435741281369701e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,0.0001006739112199,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0004775532870553,286.7247314453125,294.1499938964844,292.59295654296875,292.2571716308594,292.69268798828125,292.53839111328125,287.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186369763687,8.043340216090655e-09,0.0010186289437115,-0.0201234370470047,0.0,0.0,0.0,-0.0088002448901534,60.0,8.480995178222656,-0.0,-7.074542907048453e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,9.560163016431034e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001006731254165,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,7.435683073708788e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0001006731181405,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,0.0004775495326612,286.7283630371094,294.1499938964844,292.6014404296875,292.2635498046875,292.69195556640625,292.5474853515625,287.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186294093728,8.042402299679452e-09,0.0010186213767156,-0.0201209802180528,0.0,0.0,0.0,-0.0087997820228338,60.0,8.490126609802246,-0.0,-7.074431351838939e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.560304170008747e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001006746097118,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,7.435792213073e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.0001006746024359,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.0004775565757881,286.735595703125,294.1499938964844,292.6182556152344,292.2752380371094,292.69061279296875,292.56549072265625,287.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018643961288,8.044152899344681e-09,0.0010186359286308,-0.0201255623251199,0.0,0.0,0.0,-0.0088006472215056,60.0,8.507344245910645,-0.0,-7.074639540860518e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.560304170008747e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001006746097118,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,7.435792213073e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.0001006746024359,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.0004775565757881,286.735595703125,294.1499938964844,292.6182556152344,292.2752380371094,292.69061279296875,292.56549072265625,287.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018643961288,8.044152899344681e-09,0.0010186359286308,-0.0201255623251199,0.0,0.0,0.0,-0.0088006472215056,60.0,8.507344245910645,-0.0,-7.074639540860518e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,9.561169281369077e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,0.0001006837264867,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,7.436465239152312e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0001006837192107,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0004775998240802,286.7428283691406,294.1499938964844,292.635009765625,292.2854919433594,292.68963623046875,292.5832214355469,287.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187360458076,8.054926503575643e-09,0.0010187280131503,-0.0201537795364856,0.0,0.0,0.0,-0.008805988356471,60.0,8.52221393585205,-0.0,-7.07591922832762e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,9.561169281369077e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,0.0001006837264867,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,7.436465239152312e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0001006837192107,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0004775998240802,286.7428283691406,294.1499938964844,292.635009765625,292.2854919433594,292.68963623046875,292.5832214355469,287.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187360458076,8.054926503575643e-09,0.0010187280131503,-0.0201537795364856,0.0,0.0,0.0,-0.008805988356471,60.0,8.52221393585205,-0.0,-7.07591922832762e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,9.562620107317343e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0001006989987217,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,7.437593740178272e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.0001006989914458,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,0.000477672292618,286.75006103515625,294.1499938964844,292.6517028808594,292.2944641113281,292.68896484375,292.6006774902344,287.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188905289396,8.072993828989183e-09,0.0010188824962824,-0.0202010963112115,0.0,0.0,0.0,-0.0088149448856711,60.0,8.534896850585938,-0.0,-7.078065777932353e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
