time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989920,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,9.562620107317343e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0001006989987217,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,7.437593740178272e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.0001006989914458,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,0.000477672292618,286.75006103515625,294.1499938964844,292.6517028808594,292.2944641113281,292.68896484375,292.6006774902344,287.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188905289396,8.072993828989183e-09,0.0010188824962824,-0.0202010963112115,0.0,0.0,0.0,-0.0088149448856711,60.0,8.534896850585938,-0.0,-7.078065777932353e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,9.56460353336297e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.000100719887996,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,7.439136243192479e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.0001007198807201,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0004777713620569,286.7572631835937,294.1499938964844,292.6684265136719,292.3022155761719,292.6886291503906,292.6180114746094,287.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191018227487,8.097698511733142e-09,0.0010190936736762,-0.0202657952904701,0.0,0.0,0.0,-0.0088271927088499,60.0,8.545633316040039,-0.0,-7.081001740516514e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,9.56460353336297e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.000100719887996,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,7.439136243192479e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.0001007198807201,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0004777713620569,286.7572631835937,294.1499938964844,292.6684265136719,292.3022155761719,292.6886291503906,292.6180114746094,287.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191018227487,8.097698511733142e-09,0.0010190936736762,-0.0202657952904701,0.0,0.0,0.0,-0.0088271927088499,60.0,8.545633316040039,-0.0,-7.081001740516514e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,9.565848449710757e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.0001007329992717,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,7.440105400746688e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,0.0001007329919957,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,0.0004778335569426,286.7608947753906,294.1499938964844,292.6767883300781,292.3056640625,292.6886291503906,292.6266174316406,287.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192345362156,8.113209659654785e-09,0.0010192263871431,-0.0203064139932394,0.0,0.0,0.0,-0.0088348817080259,60.0,8.550094604492188,-0.0,-7.082844888373074e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,9.567179949954152e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741943359375,0.0,0.0,0.000100747020042,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741943359375,0.0,0.0,7.441140769515187e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.000100747012766,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.000477900088299,286.7644958496094,294.1499938964844,292.6851806640625,292.308837890625,292.6886901855469,292.63525390625,287.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193766793236,8.129797279821105e-09,0.001019368530251,-0.0203498564660549,0.0,0.0,0.0,-0.0088431071490049,60.0,8.554190635681152,-0.0,-7.08481664446481e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,9.570065594743936e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,0.000100777404441,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,7.443384674843401e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.000100777397165,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,0.0004780442104674,286.7716979980469,294.1499938964844,292.7019958496094,292.314453125,292.6889343261719,292.6524353027344,287.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196836665272,8.16573653139585e-09,0.0010196755174547,-0.0204439777880907,0.0,0.0,0.0,-0.0088609224185347,60.0,8.561626434326172,-0.0,-7.08908984847767e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,9.570065594743936e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,0.000100777404441,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,7.443384674843401e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.000100777397165,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,0.0004780442104674,286.7716979980469,294.1499938964844,292.7019958496094,292.314453125,292.6889343261719,292.6524353027344,287.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196836665272,8.16573653139585e-09,0.0010196755174547,-0.0204439777880907,0.0,0.0,0.0,-0.0088609224185347,60.0,8.561626434326172,-0.0,-7.08908984847767e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,9.573487477609888e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,0.000100813442259,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,7.446046220138669e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,0.0001008134349831,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0004782151663675,286.7789306640625,294.1499938964844,292.7189636230469,292.3191223144531,292.68951416015625,292.6696472167969,287.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200481628999,8.208366431006198e-09,0.0010200400138273,-0.020555617287755,0.0,0.0,0.0,-0.0088820550590753,60.0,8.567350387573242,-0.0,-7.094159570897318e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,9.573487477609888e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,0.000100813442259,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,7.446046220138669e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,0.0001008134349831,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0004782151663675,286.7789306640625,294.1499938964844,292.7189636230469,292.3191223144531,292.68951416015625,292.6696472167969,287.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200481628999,8.208366431006198e-09,0.0010200400138273,-0.020555617287755,0.0,0.0,0.0,-0.0088820550590753,60.0,8.567350387573242,-0.0,-7.094159570897318e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,9.577318996889515e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,0.000100853787444,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,7.449026452377439e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001008537801681,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0004784065531566,286.7861328125,294.1499938964844,292.736083984375,292.32293701171875,292.6903991699219,292.6869506835937,287.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204563150182,8.256093586567204e-09,0.0010204480495303,-0.0206806045025587,0.0,0.0,0.0,-0.0089057153090834,60.0,8.571623802185059,-0.0,-7.099838228441514e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,9.577318996889515e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,0.000100853787444,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,7.449026452377439e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001008537801681,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0004784065531566,286.7861328125,294.1499938964844,292.736083984375,292.32293701171875,292.6903991699219,292.6869506835937,287.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204563150182,8.256093586567204e-09,0.0010204480495303,-0.0206806045025587,0.0,0.0,0.0,-0.0089057153090834,60.0,8.571623802185059,-0.0,-7.099838228441514e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.581528865965085e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,0.0001008981198538,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,7.452300633303821e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,0.0001008981125778,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0004786168574355,286.7933349609375,294.1499938964844,292.75341796875,292.3260192871094,292.6915588378906,292.704345703125,287.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209048632532,8.308538745893657e-09,0.00102089648135,-0.0208179485052824,0.0,0.0,0.0,-0.008931715041399,60.0,8.574584007263184,-0.0,-7.106080346375165e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.581528865965085e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,0.0001008981198538,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,7.452300633303821e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,0.0001008981125778,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0004786168574355,286.7933349609375,294.1499938964844,292.75341796875,292.3260192871094,292.6915588378906,292.704345703125,287.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209048632532,8.308538745893657e-09,0.00102089648135,-0.0208179485052824,0.0,0.0,0.0,-0.008931715041399,60.0,8.574584007263184,-0.0,-7.106080346375165e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,9.583803330315276e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001009220723062,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,7.45407014619559e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,0.0001009220723062,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027893066406,0.0,0.0,0.0004787304787896,286.79693603515625,294.1499938964844,292.7621765136719,292.3273010253906,292.6922912597656,292.7131042480469,287.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211473563686,8.336880519266288e-09,0.0010211389744654,-0.0208921693265438,0.0,0.0,0.0,-0.0089457649737596,60.0,8.575477600097656,-0.0,-7.10945471382729e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,9.586136729922146e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0001009466432151,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,7.455884770024568e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0001009466432151,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0004788470396306,286.800537109375,294.1499938964844,292.7710266113281,292.32843017578125,292.693115234375,292.721923828125,287.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213961359113,8.365947934407814e-09,0.0010213877540081,-0.0209682900458574,0.0,0.0,0.0,-0.0089601762592792,60.0,8.576141357421875,-0.0,-7.112916478035913e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,9.590948320692404e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,0.0001009973129839,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,7.459626795025542e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.000100997305708,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,0.0004790873790625,286.8077697753906,294.1499938964844,292.7889099121094,292.3302917480469,292.69488525390625,292.7396545410156,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219084797427,8.425887543239696e-09,0.0010218999814242,-0.0211252588778734,0.0,0.0,0.0,-0.0089898901060223,60.0,8.577005386352539,-0.0,-7.120058143073038e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,9.590948320692404e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,0.0001009973129839,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,7.459626795025542e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.000100997305708,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,0.0004790873790625,286.8077697753906,294.1499938964844,292.7889099121094,292.3302917480469,292.69488525390625,292.7396545410156,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219084797427,8.425887543239696e-09,0.0010218999814242,-0.0211252588778734,0.0,0.0,0.0,-0.0089898901060223,60.0,8.577005386352539,-0.0,-7.120058143073038e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,9.59608514676802e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,0.0001010514024528,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,7.463622750947252e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0001010514024528,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0004793439875356,286.81494140625,294.1499938964844,292.80712890625,292.3316650390625,292.69696044921875,292.7576599121094,287.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224556317552,8.48988079837909e-09,0.0010224471334367,-0.0212928391993045,0.0,0.0,0.0,-0.0090216137468814,60.0,8.57688045501709,-0.0,-7.127685819341424e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,9.59608514676802e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,0.0001010514024528,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,7.463622750947252e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0001010514024528,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0004793439875356,286.81494140625,294.1499938964844,292.80712890625,292.3316650390625,292.69696044921875,292.7576599121094,287.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224556317552,8.48988079837909e-09,0.0010224471334367,-0.0212928391993045,0.0,0.0,0.0,-0.0090216137468814,60.0,8.57688045501709,-0.0,-7.127685819341424e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.601462807040662e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,0.0001011080312309,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,7.467804971383885e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,0.000101108023955,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.0004796126158908,286.8221435546875,294.1499938964844,292.82574462890625,292.3326721191406,292.6993408203125,292.77593994140625,287.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023028511554,8.556872543863392e-09,0.0010230200132355,-0.0214682687073946,0.0,0.0,0.0,-0.0090548237785696,60.0,8.575963020324707,-0.0,-7.135675872405045e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.601462807040662e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,0.0001011080312309,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,7.467804971383885e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,0.000101108023955,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.0004796126158908,286.8221435546875,294.1499938964844,292.82574462890625,292.3326721191406,292.6993408203125,292.77593994140625,287.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023028511554,8.556872543863392e-09,0.0010230200132355,-0.0214682687073946,0.0,0.0,0.0,-0.0090548237785696,60.0,8.575963020324707,-0.0,-7.135675872405045e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,9.607040556147696e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,0.0001011667700367,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,7.472143624909222e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,0.0001011667700367,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,0.0004798912559635,286.829345703125,294.1499938964844,292.84478759765625,292.3334045410156,292.7020263671875,292.7945556640625,287.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236228117719,8.626365399777569e-09,0.0010236141970381,-0.0216502491384744,0.0,0.0,0.0,-0.0090892743319273,60.0,8.574414253234863,-0.0,-7.143968616674101e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,9.607040556147696e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,0.0001011667700367,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,7.472143624909222e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,0.0001011667700367,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,0.0004798912559635,286.829345703125,294.1499938964844,292.84478759765625,292.3334045410156,292.7020263671875,292.7945556640625,287.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236228117719,8.626365399777569e-09,0.0010236141970381,-0.0216502491384744,0.0,0.0,0.0,-0.0090892743319273,60.0,8.574414253234863,-0.0,-7.143968616674101e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,9.609911649022251e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,0.0001011970089166,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,7.474376616301015e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0001011970016406,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342224121094,0.0,0.0,0.00048003467964,286.8329467773437,294.1499938964844,292.8544616699219,292.33367919921875,292.7035217285156,292.8040466308594,287.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023928867653,8.662134121095733e-09,0.0010239201365038,-0.0217439141124486,0.0,0.0,0.0,-0.0091070067137479,60.0,8.57339096069336,-0.0,-7.14823897851602e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,9.61280966293998e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.0001012275242828,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,7.476630707969889e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370300292969,0.0,0.0,0.0001012275170069,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.0004801794129889,286.8365478515625,294.1499938964844,292.8642883300781,292.3339233398437,292.705078125,292.8136291503906,287.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242376010864,8.698235909321284e-09,0.0010242289863526,-0.0218384508043527,0.0,0.0,0.0,-0.0091249048709869,60.0,8.572283744812012,-0.0,-7.152550551836613e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,9.618666808819398e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.0001012892025755,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,7.481185457436368e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,0.0001012891952996,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0004804719937965,286.8437194824219,294.1499938964844,292.8843078613281,292.3343811035156,292.7083740234375,292.8330078125,287.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248614707961,8.771200654678069e-09,0.0010248526232317,-0.0220295172184705,0.0,0.0,0.0,-0.0091610755771398,60.0,8.569918632507324,-0.0,-7.161268200661652e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,9.618666808819398e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.0001012892025755,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,7.481185457436368e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,0.0001012891952996,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0004804719937965,286.8437194824219,294.1499938964844,292.8843078613281,292.3343811035156,292.7083740234375,292.8330078125,287.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248614707961,8.771200654678069e-09,0.0010248526232317,-0.0220295172184705,0.0,0.0,0.0,-0.0091610755771398,60.0,8.569918632507324,-0.0,-7.161268200661652e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,9.62467020144686e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,0.0001013524160953,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,7.485855167033151e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.0001013524088193,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.0004807718796655,286.8509216308594,294.1499938964844,292.90484619140625,292.3348083496094,292.71197509765625,292.85284423828125,287.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255009401589,8.845989718508918e-09,0.0010254920925945,-0.0222253575921058,0.0,0.0,0.0,-0.0091981515288352,60.0,8.567300796508789,-0.0,-7.170208959905723e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,9.62467020144686e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,0.0001013524160953,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,7.485855167033151e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.0001013524088193,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.0004807718796655,286.8509216308594,294.1499938964844,292.90484619140625,292.3348083496094,292.71197509765625,292.85284423828125,287.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255009401589,8.845989718508918e-09,0.0010254920925945,-0.0222253575921058,0.0,0.0,0.0,-0.0091981515288352,60.0,8.567300796508789,-0.0,-7.170208959905723e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,9.63198981480673e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001014294975902,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,7.49154860386625e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,0.0001014294903143,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,0.0004811375110875,286.85809326171875,294.1499938964844,292.9259948730469,292.3353576660156,292.7159118652344,292.87322998046875,287.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262809228152,8.937185214108467e-09,0.0010262719588354,-0.0224641561508178,0.0,0.0,0.0,-0.0092433616518974,60.0,8.565046310424805,-0.0,-7.181119343613318e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,9.63198981480673e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001014294975902,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,7.49154860386625e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,0.0001014294903143,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,0.0004811375110875,286.85809326171875,294.1499938964844,292.9259948730469,292.3353576660156,292.7159118652344,292.87322998046875,287.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262809228152,8.937185214108467e-09,0.0010262719588354,-0.0224641561508178,0.0,0.0,0.0,-0.0092433616518974,60.0,8.565046310424805,-0.0,-7.181119343613318e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,9.6407464297954e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0001015217058011,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,7.498358900193125e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.0001015216985251,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,0.0004815749125555,286.86529541015625,294.1499938964844,292.9477844238281,292.3360595703125,292.7200927734375,292.8940734863281,287.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027213758789,9.046275728508137e-09,0.0010272046783939,-0.0227498076856136,0.0,0.0,0.0,-0.0092974416911602,60.0,8.563446044921875,-0.0,-7.19418054018206e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,9.6407464297954e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0001015217058011,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,7.498358900193125e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.0001015216985251,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,0.0004815749125555,286.86529541015625,294.1499938964844,292.9477844238281,292.3360595703125,292.7200927734375,292.8940734863281,287.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027213758789,9.046275728508137e-09,0.0010272046783939,-0.0227498076856136,0.0,0.0,0.0,-0.0092974416911602,60.0,8.563446044921875,-0.0,-7.19418054018206e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,9.645664249546826e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,0.0001015734960674,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,7.502183871110901e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0001015734887914,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0004818205779884,286.868896484375,294.1499938964844,292.9589233398437,292.3365173339844,292.7223815917969,292.9049377441406,287.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277377441525,9.107547604969568e-09,0.0010277286637574,-0.0229102447628974,0.0,0.0,0.0,-0.0093278167769312,60.0,8.563189506530762,-0.0,-7.201522578270669e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,9.65056024142541e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.000101625053503,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,7.505992107326165e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0001016250462271,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0004820651665795,286.8724670410156,294.1499938964844,292.9702453613281,292.3370666503906,292.72479248046875,292.9158935546875,287.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282596340402,9.168544146120894e-09,0.0010282504372298,-0.0230699591338634,0.0,0.0,0.0,-0.009358056820929,60.0,8.563088417053223,-0.0,-7.208834773564379e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,9.660174691816792e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749938964844,0.0,0.0,0.0001017262984532,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,7.513469608966261e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0001017262911773,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0004825454088859,286.8796691894531,294.1499938964844,292.9934387207031,292.3384094238281,292.729736328125,292.9382019042969,287.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029283623211,9.288326552336912e-09,0.0010292743099853,-0.0233835950493812,0.0,0.0,0.0,-0.0094174360856413,60.0,8.563162803649902,-0.0,-7.22320478985239e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,9.660174691816792e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749938964844,0.0,0.0,0.0001017262984532,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,7.513469608966261e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0001017262911773,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0004825454088859,286.8796691894531,294.1499938964844,292.9934387207031,292.3384094238281,292.729736328125,292.9382019042969,287.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029283623211,9.288326552336912e-09,0.0010292743099853,-0.0233835950493812,0.0,0.0,0.0,-0.0094174360856413,60.0,8.563162803649902,-0.0,-7.22320478985239e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.669014980318023e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.000101819387055,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,7.520345388911664e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.000101819379779,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,0.0004829870013054,286.8868408203125,294.1499938964844,293.0173645019531,292.3402709960937,292.7348327636719,292.9608459472656,287.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302255395799,9.398459788201308e-09,0.0010302161099389,-0.0236719585955142,0.0,0.0,0.0,-0.0094720339402556,60.0,8.563406944274902,-0.0,-7.236429411250357e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.669014980318023e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.000101819387055,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,7.520345388911664e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.000101819379779,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,0.0004829870013054,286.8868408203125,294.1499938964844,293.0173645019531,292.3402709960937,292.7348327636719,292.9608459472656,287.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302255395799,9.398459788201308e-09,0.0010302161099389,-0.0236719585955142,0.0,0.0,0.0,-0.0094720339402556,60.0,8.563406944274902,-0.0,-7.236429411250357e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
