time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992260,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879333496094,0.0,0.0,9.676206536823884e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,0.0001018951224978,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,7.525939145125449e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,0.0001018951224978,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,0.0004833462589886,286.89404296875,294.1499938964844,293.0421142578125,292.3426513671875,292.7402038574219,292.9841613769531,287.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309919016435,9.488062779894337e-09,0.0010309823555871,-0.0239065662026405,0.0,0.0,0.0,-0.0095164543017745,60.0,8.563926696777344,-0.0,-7.247198396953537e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879333496094,0.0,0.0,9.676206536823884e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,0.0001018951224978,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,7.525939145125449e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,0.0001018951224978,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,0.0004833462589886,286.89404296875,294.1499938964844,293.0421142578125,292.3426513671875,292.7402038574219,292.9841613769531,287.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309919016435,9.488062779894337e-09,0.0010309823555871,-0.0239065662026405,0.0,0.0,0.0,-0.0095164543017745,60.0,8.563926696777344,-0.0,-7.247198396953537e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943420410156,0.0,0.0,9.681461233412848e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0001019504561554,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,7.530026050517336e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,0.0001019504561554,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0004836087464354,286.9012145996094,294.1499938964844,293.0677185058594,292.345703125,292.7460021972656,293.0083312988281,287.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315517429262,9.553525970318333e-09,0.0010315421968698,-0.0240779630839824,0.0,0.0,0.0,-0.0095489071682095,60.0,8.564534187316895,-0.0,-7.255071210465759e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943420410156,0.0,0.0,9.681461233412848e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0001019504561554,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,7.530026050517336e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,0.0001019504561554,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0004836087464354,286.9012145996094,294.1499938964844,293.0677185058594,292.345703125,292.7460021972656,293.0083312988281,287.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315517429262,9.553525970318333e-09,0.0010315421968698,-0.0240779630839824,0.0,0.0,0.0,-0.0095489071682095,60.0,8.564534187316895,-0.0,-7.255071210465759e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,9.683310054242612e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973937988281,0.0,0.0,0.000101969919342,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.0,0.0,7.531463779741898e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.000101969919342,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,0.0004837010928895,286.9048156738281,294.1499938964844,293.0808410644531,292.3475036621094,292.7490539550781,293.0207214355469,287.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317487176507,9.57655199584906e-09,0.001031739055179,-0.0241382513195276,0.0,0.0,0.0,-0.0095603223890066,60.0,8.564798355102539,-0.0,-7.25784090604975e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,9.684723772807048e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,0.0001019848132273,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,7.532563176937401e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001019848059513,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,0.000483771727886,286.90838623046875,294.1499938964844,293.0942077636719,292.3495178222656,292.752197265625,293.0332946777344,287.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318993590772,9.594166350268551e-09,0.0010318898130208,-0.0241843685507774,0.0,0.0,0.0,-0.0095690554007887,60.0,8.565038681030273,-0.0,-7.259960455030523e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,9.686291014077142e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070068359375,0.0,0.0,0.0001020013150991,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,7.533782627433538e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,0.0001020013150991,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0004838500171899,286.9155578613281,294.1499938964844,293.1216125488281,292.3541564941406,292.7587585449219,293.0590209960937,287.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032066415064,9.613689400111982e-09,0.0010320567525923,-0.0242354832589626,0.0,0.0,0.0,-0.0095787337049841,60.0,8.565520286560059,-0.0,-7.262310219857683e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,9.686291014077142e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070068359375,0.0,0.0,0.0001020013150991,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,7.533782627433538e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,0.0001020013150991,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0004838500171899,286.9155578613281,294.1499938964844,293.1216125488281,292.3541564941406,292.7587585449219,293.0590209960937,287.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032066415064,9.613689400111982e-09,0.0010320567525923,-0.0242354832589626,0.0,0.0,0.0,-0.0095787337049841,60.0,8.565520286560059,-0.0,-7.262310219857683e-08,0.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.050000000745058,9.686667908681557e-05,298.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.050000000745058,0.000102005280496,299.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.050000000745058,7.534075120929629e-05,298.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.050000000745058,0.000102005280496,298.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.050000000745058,0.0004838688182644,286.9227294921875,286.19000244140625,293.1499938964844,292.3597717285156,292.7657470703125,293.08563232421875,287.74853515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321064619347,9.618373653097478e-09,0.0010320969158783,-0.0242477469146251,0.0,0.0,0.0,-0.0095810564234852,60.0,8.566378593444824,-0.0,-7.26287368024714e-08,1.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.050000000745058,9.686667908681557e-05,298.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.050000000745058,0.000102005280496,299.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.050000000745058,7.534075120929629e-05,298.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.050000000745058,0.000102005280496,298.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.050000000745058,0.0004838688182644,286.9227294921875,286.19000244140625,293.1499938964844,292.3597717285156,292.7657470703125,293.08563232421875,287.74853515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321064619347,9.618373653097478e-09,0.0010320969158783,-0.0242477469146251,0.0,0.0,0.0,-0.0095810564234852,60.0,8.566378593444824,-0.0,-7.26287368024714e-08,1.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690856933594,0.6337390542030334,0.050000000745058,0.0408463291823864,298.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.46905517578125,0.6337390542030334,0.050000000745058,0.0430131517350673,299.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46905517578125,0.6337390542030334,0.050000000745058,0.0317693687975406,298.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690856933594,0.6337390542030334,0.050000000745058,0.0430131517350673,298.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4691467285156,0.6337390542030334,0.050000000745058,0.2040358483791351,287.58367919921875,286.17108154296875,293.1652526855469,292.36328125,296.61553955078125,297.5834350585937,288.0395202636719,1.0,0.1097046956419944,0.0522957034409046,0.0522957034409046,1.0,1.0,-0.4342228770256042,4.6848515921738e-05,0.4341760277748108,-0.1312706917524337,0.0,0.0,0.0,10.211408615112305,60.0,715.8159790039062,0.0,12.280097007751465,1.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.786376953125,0.6315719485282898,0.050000000745058,0.0452438294887542,298.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.786376953125,0.6315719485282898,0.050000000745058,0.0476439297199249,298.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.786376953125,0.6315719485282898,0.050000000745058,0.0351896435022354,298.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.786376953125,0.6315719485282898,0.050000000745058,0.0476439297199249,298.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.786376953125,0.6315719485282898,0.050000000745058,0.2260022908449173,288.9490051269531,286.1501770019531,293.1820983886719,292.3677673339844,297.1932067871094,298.82891845703125,290.0214538574219,1.0,0.1210885345935821,0.1045914068818092,0.1045914068818092,1.0,1.0,-0.4820786416530609,0.0024000196717679,0.4796786308288574,-0.1400290429592132,0.0,0.0,0.0,12.496821403503418,60.0,1745.4619140625,0.0,16.68242645263672,1.0,278.797119140625,281.85089111328125,298.6013488769531,301.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.978976540611333e-22,-1.9894883965234115e-22,-1.9894882703056665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.0456801243126392,298.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.0481033697724342,298.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.0355289876461029,298.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.0481033697724342,298.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.2281816750764846,289.6192932128906,286.1026916503906,293.2204284667969,292.3794250488281,297.1811828613281,298.8436584472656,288.5998229980469,1.0,0.1405915766954422,0.2091828137636184,0.2091828137636184,1.0,1.0,-0.4867307841777801,0.0256864093244075,0.4610443711280823,-0.1178461760282516,1.0,1.0,0.0,20.01766967773437,60.0,11340.8359375,0.0,23.186805725097656,1.0,280.6145324707031,284.0828552246094,298.2059326171875,299.55859375,293.1499938964844,293.1499938964844,283.1499938964844,1894.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127305388450623,1.0,0.0,0.0,0.9167439341545104,0.9167457818984984,5.7802452602118144e-08,4.263289451599121,4.263279438018799,9.808396498556249e-06,0.0,0.0,-0.0,1627.71923828125,0.0,23.749483108520508,1895.07666015625,0.0,547.5567016601562,0.2372106909751892,1.0,0.0,3.0,1.0,0.0
17993040,298.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.0456801243126392,298.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.0481033697724342,298.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.0355289876461029,298.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.0481033697724342,298.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.5710803270339966,0.050000000745058,0.2281816750764846,289.6192932128906,286.1026916503906,293.2204284667969,292.3794250488281,297.1811828613281,298.8436584472656,288.5998229980469,1.0,0.1405915766954422,0.2091828137636184,0.2091828137636184,1.0,1.0,-0.4867307841777801,0.0256864093244075,0.4610443711280823,-0.1178461760282516,1.0,1.0,0.0,20.01766967773437,60.0,11340.8359375,0.0,23.186805725097656,1.0,280.6145324707031,284.0828552246094,298.2059326171875,299.55859375,293.1499938964844,293.1499938964844,283.1499938964844,1894.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127305388450623,1.0,0.0,0.0,0.9167439341545104,0.9167457818984984,5.7802452602118144e-08,4.263289451599121,4.263279438018799,9.808396498556249e-06,0.0,0.0,-0.0,1627.71923828125,0.0,23.749483108520508,1895.07666015625,0.0,547.5567016601562,0.2372106909751892,1.0,0.0,3.0,1.0,0.0
17993100,298.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.549310028553009,0.050000000745058,0.0458174347877502,298.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.549310028553009,0.050000000745058,0.0482479631900787,298.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.549310028553009,0.050000000745058,0.0356357805430889,298.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.549310028553009,0.050000000745058,0.0482479631900787,298.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.549310028553009,0.050000000745058,0.2288675755262375,287.8929138183594,286.076171875,293.2417907714844,292.3865661621094,297.1680603027344,298.81561279296875,287.3212280273437,1.0,0.148996815085411,0.2614785134792328,0.2614785134792328,1.0,1.0,-0.4881939589977264,0.0391465462744236,0.4490474164485931,-0.1047401428222656,1.0,1.0,0.0,23.68858528137207,60.0,10177.87890625,0.0,26.3398551940918,1.0,281.65985107421875,283.4768371582031,296.63885498046875,297.63006591796875,293.1499938964844,293.1499938964844,283.1499938964844,3223.489990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563971400260925,1.0,0.0,0.0,1.1958781480789185,1.1958805322647097,9.553352953162177e-08,4.265827655792236,4.265818119049072,9.786751434148757e-06,0.0,0.0,-0.0,666.2714233398438,0.0,52.3554916381836,1895.4239501953125,0.0,713.784423828125,0.3023582994937897,1.0,0.0,3.0,1.0,0.0
17993160,298.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5325202345848083,0.050000000745058,0.0459486730396747,298.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5325202345848083,0.050000000745058,0.048386164009571,298.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5325202345848083,0.050000000745058,0.035737857222557,298.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5325202345848083,0.050000000745058,0.048386164009571,298.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5325202345848083,0.050000000745058,0.2295231372117996,287.1272277832031,286.0479431152344,293.2645568847656,292.39453125,297.1523132324219,298.7850341796875,286.98358154296875,1.0,0.1565483659505844,0.4091828167438507,0.4091828167438507,0.800000011920929,1.0,-0.489592969417572,0.1021509021520614,0.3874420821666717,-0.0422721803188324,1.0,1.0,0.0,27.20688438415528,60.0,9502.0634765625,0.0,29.366708755493164,1.0,282.3759155273437,283.7694091796875,295.6011962890625,296.36541748046875,293.1499938964844,293.1499938964844,283.1499938964844,4667.7119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183535814285278,1.0,0.0,0.0,1.439050316810608,1.4390538930892944,1.3818500121942634e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,1451.7603759765625,0.0,91.2208251953125,1895.4366455078125,0.0,566.5521240234375,0.3643417954444885,1.0,0.0,3.0,1.0,0.0
17993220,298.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.5116212964057922,0.050000000745058,0.0461635775864124,298.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.5116212964057922,0.050000000745058,0.048612467944622,298.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.5116212964057922,0.050000000745058,0.0359050035476684,298.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.5116212964057922,0.050000000745058,0.048612467944622,298.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.5116212964057922,0.050000000745058,0.2305966168642044,286.987060546875,285.9930725097656,293.3088073730469,292.41082763671875,295.6668395996094,298.7359619140625,286.9671630859375,1.0,0.1681775748729705,0.6739618182182312,0.6739618182182312,0.4414741992950439,1.0,-0.4918815493583679,0.3117618858814239,0.1801196485757827,0.1660602539777755,1.0,1.0,0.0,32.983089447021484,60.0,9185.123046875,-0.0,34.38956832885742,1.0,282.9748840332031,284.128173828125,294.90631103515625,295.55230712890625,293.1499938964844,293.1499938964844,283.1499938964844,7675.48583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033159613609314,1.0,0.0,0.0,1.8453422784805296,1.8453481197357176,2.2722034032085506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.83642578125,0.0,192.3517303466797,1895.4371337890625,0.0,281.5401916503906,0.4602081477642059,1.0,0.0,3.0,1.0,0.0
17993280,298.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.5097874999046326,0.050000000745058,0.0461863279342651,298.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.5097874999046326,0.050000000745058,0.0486364290118217,298.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.5097874999046326,0.050000000745058,0.0359227024018764,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.5097874999046326,0.050000000745058,0.0486364290118217,298.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.5097874999046326,0.050000000745058,0.230710282921791,286.9764709472656,285.98638916015625,293.314208984375,292.41290283203125,295.32244873046875,298.7303466796875,286.934814453125,1.0,0.1693698614835739,0.7045913934707642,0.7045913934707642,0.4000000059604645,1.0,-0.4921247065067291,0.3438862264156341,0.1482384800910949,0.1980056166648864,1.0,1.0,0.0,33.5961799621582,60.0,9155.3447265625,-0.0,34.929378509521484,1.0,283.0044250488281,284.13824462890625,294.8922119140625,295.533935546875,293.1499938964844,293.1499938964844,283.1499938964844,8010.43017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909740149974823,1.0,0.0,0.0,1.8851759433746336,1.8851821422576904,2.371358220898401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.35986328125,0.0,205.07896423339844,1895.4371337890625,0.0,260.1070251464844,0.4728347361087799,1.0,0.0,3.0,1.0,0.0
17993340,298.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.0463890135288238,298.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.0488498657941818,298.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.0360803455114364,298.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.0488498657941818,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.2317227274179458,286.525634765625,285.9184875488281,293.36895751953125,292.4342956542969,293.39459228515625,298.6793212890625,286.3887634277344,1.0,0.17955382168293,1.0,1.0,0.0,1.0,-0.4942846894264221,0.4942826926708221,2.000895847231732e-06,0.3473767638206482,1.0,1.0,0.0,39.0401725769043,60.0,8970.1474609375,-0.0,39.73540878295898,1.0,283.13238525390625,284.0915832519531,295.03277587890625,295.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,11426.1611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044829666614532,1.0,0.0,0.0,2.251511335372925,2.251520156860352,3.3825298828560335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.3818359375,0.0,349.3721618652344,1895.4371337890625,0.0,123.37940979003906,0.5617217421531677,1.0,0.0,3.0,1.0,0.0
17993400,298.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.0463890135288238,298.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.0488498657941818,298.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.0360803455114364,298.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.0488498657941818,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.4957081973552704,0.050000000745058,0.2317227274179458,286.525634765625,285.9184875488281,293.36895751953125,292.4342956542969,293.39459228515625,298.6793212890625,286.3887634277344,1.0,0.17955382168293,1.0,1.0,0.0,1.0,-0.4942846894264221,0.4942826926708221,2.000895847231732e-06,0.3473767638206482,1.0,1.0,0.0,39.0401725769043,60.0,8970.1474609375,-0.0,39.73540878295898,1.0,283.13238525390625,284.0915832519531,295.03277587890625,295.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,11426.1611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044829666614532,1.0,0.0,0.0,2.251511335372925,2.251520156860352,3.3825298828560335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.3818359375,0.0,349.3721618652344,1895.4371337890625,0.0,123.37940979003906,0.5617217421531677,1.0,0.0,3.0,1.0,0.0
17993460,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.0465581640601158,298.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.0490279868245124,298.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.0362119041383266,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.0490279868245124,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.2325676679611206,286.184814453125,285.77252197265625,293.428466796875,292.4585266113281,293.4215393066406,298.6351623535156,286.1549072265625,1.0,0.1875358968973159,1.0,1.0,0.0,1.0,-0.4960873126983642,0.4960869550704956,3.519615177083324e-07,0.3488137125968933,1.0,1.0,0.0,43.56434631347656,48.0,9069.0029296875,-0.0,43.74796676635742,1.0,283.1485290527344,284.0061340332031,295.4027099609375,296.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,14592.19140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934619784355163,1.0,0.0,0.0,2.544393301010132,2.5444045066833496,4.319782078709977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.19677734375,0.0,504.21868896484375,1895.4371337890625,0.0,97.3750228881836,0.6327090859413147,1.0,0.0,3.0,1.0,0.0
17993520,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.0465581640601158,298.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.0490279868245124,298.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.0362119041383266,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.0490279868245124,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.4859825670719147,0.050000000745058,0.2325676679611206,286.184814453125,285.77252197265625,293.428466796875,292.4585266113281,293.4215393066406,298.6351623535156,286.1549072265625,1.0,0.1875358968973159,1.0,1.0,0.0,1.0,-0.4960873126983642,0.4960869550704956,3.519615177083324e-07,0.3488137125968933,1.0,1.0,0.0,43.56434631347656,48.0,9069.0029296875,-0.0,43.74796676635742,1.0,283.1485290527344,284.0061340332031,295.4027099609375,296.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,14592.19140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934619784355163,1.0,0.0,0.0,2.544393301010132,2.5444045066833496,4.319782078709977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.19677734375,0.0,504.21868896484375,1895.4371337890625,0.0,97.3750228881836,0.6327090859413147,1.0,0.0,3.0,1.0,0.0
17993580,298.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.0466007739305496,298.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.0490728579461574,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.0362450443208217,298.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.0490728579461574,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.2327805161476135,286.1012878417969,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.6008605957031,286.0873718261719,1.0,0.1890036761760711,1.0,1.0,0.0,1.0,-0.496541678905487,0.4965413212776184,3.5235129303146095e-07,0.3491748869419098,1.0,1.0,0.0,44.70405197143555,36.0,9173.7060546875,-0.0,44.76329040527344,1.0,283.1499328613281,283.94342041015625,295.5672302246094,296.2442932128906,293.1499938964844,293.1499938964844,283.1499938964844,17373.142578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114345967769623,1.0,0.0,0.0,2.77627944946289,2.776292562484741,5.143037355992419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.2900390625,0.0,655.0221557617188,1895.4371337890625,0.0,134.50457763671875,0.688908576965332,1.0,0.0,3.0,1.0,0.0
17993640,298.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.0466007739305496,298.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.0490728579461574,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.0362450443208217,298.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.0490728579461574,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.4836686253547668,0.050000000745058,0.2327805161476135,286.1012878417969,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.6008605957031,286.0873718261719,1.0,0.1890036761760711,1.0,1.0,0.0,1.0,-0.496541678905487,0.4965413212776184,3.5235129303146095e-07,0.3491748869419098,1.0,1.0,0.0,44.70405197143555,36.0,9173.7060546875,-0.0,44.76329040527344,1.0,283.1499328613281,283.94342041015625,295.5672302246094,296.2442932128906,293.1499938964844,293.1499938964844,283.1499938964844,17373.142578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114345967769623,1.0,0.0,0.0,2.77627944946289,2.776292562484741,5.143037355992419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.2900390625,0.0,655.0221557617188,1895.4371337890625,0.0,134.50457763671875,0.688908576965332,1.0,0.0,3.0,1.0,0.0
17993700,298.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.4849356114864349,0.050000000745058,0.0465773791074752,298.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.4849356114864349,0.050000000745058,0.0490482226014137,298.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.4849356114864349,0.050000000745058,0.036226850003004,298.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.4849356114864349,0.050000000745058,0.0490482226014137,298.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.4849356114864349,0.050000000745058,0.2326636463403701,286.07501220703125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.5874938964844,286.0631408691406,1.0,0.1877669245004654,1.0,1.0,0.0,1.0,-0.4962924122810364,0.4962920546531677,3.5213599858252564e-07,0.3489819467067718,1.0,1.0,0.0,44.07835388183594,36.0,9218.056640625,-0.0,44.20566177368164,1.0,283.1499938964844,283.9179992675781,295.6027526855469,296.3002319335937,293.1499938964844,293.1499938964844,283.1499938964844,18708.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231026232242584,1.0,0.0,0.0,2.8810231685638428,2.881037473678589,5.538432219509559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.9287109375,0.0,731.992919921875,1895.4371337890625,0.0,152.8319091796875,0.7115398049354553,1.0,0.0,3.0,1.0,0.0
17993760,298.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.4990957379341125,0.050000000745058,0.0463353134691715,298.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05633544921875,0.6639751195907593,0.1764019578695297,0.1053540185093879,298.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.6357986330986023,0.1815452575683593,0.0682572424411773,298.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.4990957379341125,0.050000000745058,0.0487933158874511,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.4990957379341125,0.050000000745058,0.2314544767141342,286.0557556152344,285.5042724609375,293.56036376953125,292.5146789550781,293.5532531738281,298.5746154785156,286.0771179199219,1.0,0.1866870373487472,1.0,1.0,0.0,1.0,-0.6002569198608398,0.6002565026283264,4.451028985386074e-07,0.4268380999565124,1.0,1.0,0.0,38.42473220825195,56.0,10304.9677734375,-0.0,51.59477233886719,1.0,283.1499938964844,283.9443359375,295.61602783203125,296.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,19736.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332340717315674,1.0,0.0,0.0,2.959116220474243,2.9591312408447266,5.842750852025347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.80419921875,0.0,793.1453247070312,1895.4371337890625,0.0,168.5201416015625,0.7332574725151062,1.0,0.0,3.0,1.0,0.0
17993820,298.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.822113037109375,0.1757924556732177,0.1562762260437011,298.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994323730469,0.8229654431343079,0.1729463785886764,0.1651141941547393,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8298593759536743,0.17787566781044,0.1252701431512832,298.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.606201171875,0.5356990694999695,0.1618930846452713,0.0483560934662818,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.606201171875,0.5356990694999695,0.050000000745058,0.2293804883956909,286.6869506835937,285.4440612792969,293.6244201660156,292.5428466796875,293.6197204589844,298.4212646484375,286.7733154296875,1.0,0.1988517045974731,1.0,1.0,0.0,1.0,-0.8692895174026489,0.8692887425422668,7.421419354614045e-07,0.6406220197677612,1.0,1.0,0.0,29.930646896362305,56.0,14392.412109375,-0.0,81.74822235107422,1.0,283.1499938964844,284.2544250488281,295.7966613769531,296.7585754394531,293.1499938964844,293.1499938964844,283.1499938964844,21616.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766489326953888,1.0,0.0,0.0,3.096831560134888,3.0968480110168457,6.399241101462394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.18994140625,0.0,909.1166381835938,1895.4371337890625,0.0,236.3786163330078,0.7637467980384827,1.0,0.0,3.0,1.0,0.0
17993880,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8294216990470886,0.174709215760231,0.1577458977699279,298.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.8275443315505981,0.17289899289608,0.1649064570665359,298.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574157714844,0.8346017003059387,0.1779684573411941,0.1251700669527053,298.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68658447265625,0.6183822751045227,0.1631871908903122,0.0684794783592224,298.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776428222656,0.5397694110870361,0.050000000745058,0.2292151749134063,286.74761962890625,285.3851318359375,293.6319885253906,292.54620361328125,293.6273498535156,298.4002685546875,286.81268310546875,1.0,0.2007864415645599,1.0,1.0,0.0,1.0,-0.8945944905281067,0.8945937156677246,7.740208616269229e-07,0.6598756909370422,1.0,1.0,0.0,29.30946350097656,74.0,14677.6708984375,-0.0,85.46188354492188,1.0,283.1499938964844,284.2649841308594,295.822998046875,296.80718994140625,293.1499938964844,293.1499938964844,283.1499938964844,21784.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844565749168396,1.0,0.0,0.0,3.1088104248046875,3.1088271141052246,6.448842668760335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.36962890625,0.0,919.707275390625,1895.4371337890625,0.0,249.17739868164065,0.7696139812469482,1.0,0.0,3.0,1.0,0.0
17993940,298.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.8966262340545654,0.182008296251297,0.1037443950772285,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980407714844,0.8966262340545654,0.182554692029953,0.1092478409409523,298.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8966262340545654,0.1910809278488159,0.0806900858879089,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988037109375,0.8966262340545654,0.1651631742715835,0.1092478334903717,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40496826171875,0.9779706597328186,0.1500476449728012,0.6590983867645264,287.410888671875,285.27783203125,293.7069702148437,292.57977294921875,293.7035827636719,298.3175354003906,287.4482421875,1.0,0.2301446497440338,1.0,1.0,0.0,1.0,-1.273257851600647,1.273256540298462,1.3762542039330583e-06,0.966782808303833,1.0,1.0,0.0,17.785436630249023,94.0,19274.90234375,-0.0,156.40072631835938,1.0,283.1499938964844,284.564208984375,296.0011291503906,297.2859802246094,293.1499938964844,293.1499938964844,283.1499938964844,23555.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709900021553039,1.0,0.0,0.0,3.2327628135681152,3.232780694961548,6.973342578930897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.32275390625,0.0,1034.1619873046875,1895.4371337890625,0.0,425.4764404296875,0.7997741103172302,1.0,0.0,3.0,1.0,0.0
17994000,298.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.8966262340545654,0.182008296251297,0.1037443950772285,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980407714844,0.8966262340545654,0.182554692029953,0.1092478409409523,298.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8966262340545654,0.1910809278488159,0.0806900858879089,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988037109375,0.8966262340545654,0.1651631742715835,0.1092478334903717,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40496826171875,0.9779706597328186,0.1500476449728012,0.6590983867645264,287.410888671875,285.27783203125,293.7069702148437,292.57977294921875,293.7035827636719,298.3175354003906,287.4482421875,1.0,0.2301446497440338,1.0,1.0,0.0,1.0,-1.273257851600647,1.273256540298462,1.3762542039330583e-06,0.966782808303833,1.0,1.0,0.0,17.785436630249023,94.0,19274.90234375,-0.0,156.40072631835938,1.0,283.1499938964844,284.564208984375,296.0011291503906,297.2859802246094,293.1499938964844,293.1499938964844,283.1499938964844,23555.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709900021553039,1.0,0.0,0.0,3.2327628135681152,3.232780694961548,6.973342578930897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.32275390625,0.0,1034.1619873046875,1895.4371337890625,0.0,425.4764404296875,0.7997741103172302,1.0,0.0,3.0,1.0,0.0
17994060,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.9463330507278442,0.1903077960014343,0.1428800523281097,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.9463330507278442,0.1918589472770691,0.1504595726728439,298.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.9463330507278442,0.2006265372037887,0.1111289262771606,298.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.9622563123703004,0.1655752807855606,0.1575949788093567,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.9197431206703186,0.1468668431043625,0.6628682613372803,287.6891784667969,285.18365478515625,293.7848815917969,292.6151428222656,293.7818603515625,298.2471008300781,287.7127685546875,1.0,0.2646588981151581,1.0,1.0,0.0,1.0,-1.4628534317016602,1.4628517627716064,1.765965407685144e-06,1.1183218955993652,1.0,1.0,0.0,23.51648712158203,114.0,21477.078125,-0.0,238.2338104248047,1.0,283.1499938964844,284.6779479980469,295.9754638671875,297.4662475585937,293.1499938964844,293.1499938964844,283.1499938964844,25127.880859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545957088470459,1.0,0.0,0.0,3.33888840675354,3.338907718658448,7.438701459250296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.8759765625,0.0,1139.391357421875,1895.4371337890625,0.0,669.9439697265625,0.8256464004516602,1.0,0.0,3.0,1.0,0.0
17994120,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.9463330507278442,0.1903077960014343,0.1428800523281097,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.9463330507278442,0.1918589472770691,0.1504595726728439,298.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.9463330507278442,0.2006265372037887,0.1111289262771606,298.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.9622563123703004,0.1655752807855606,0.1575949788093567,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.9197431206703186,0.1468668431043625,0.6628682613372803,287.6891784667969,285.18365478515625,293.7848815917969,292.6151428222656,293.7818603515625,298.2471008300781,287.7127685546875,1.0,0.2646588981151581,1.0,1.0,0.0,1.0,-1.4628534317016602,1.4628517627716064,1.765965407685144e-06,1.1183218955993652,1.0,1.0,0.0,23.51648712158203,114.0,21477.078125,-0.0,238.2338104248047,1.0,283.1499938964844,284.6779479980469,295.9754638671875,297.4662475585937,293.1499938964844,293.1499938964844,283.1499938964844,25127.880859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545957088470459,1.0,0.0,0.0,3.33888840675354,3.338907718658448,7.438701459250296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.8759765625,0.0,1139.391357421875,1895.4371337890625,0.0,669.9439697265625,0.8256464004516602,1.0,0.0,3.0,1.0,0.0
17994180,298.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.8947380185127258,0.1893858164548874,0.1711834818124771,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9162902832031,0.900128185749054,0.1931797862052917,0.183442935347557,298.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.917236328125,0.91438227891922,0.201477512717247,0.1415356993675232,297.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140014648437,0.8546363115310669,0.1657800525426864,0.1573135703802108,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9125366210937,0.8227638006210327,0.14662766456604,0.6615428924560547,287.91754150390625,285.1396484375,293.8536376953125,292.646728515625,293.850830078125,298.1358947753906,287.930419921875,1.0,0.2975817322731018,1.0,1.0,0.0,1.0,-1.6118154525756836,1.6118133068084717,2.1192711301409872e-06,1.2384529113769531,1.0,1.0,0.0,34.525882720947266,114.0,23212.162109375,-0.0,326.5914001464844,1.0,283.1499938964844,284.76922607421875,295.8923645019531,297.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,26399.75390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860707759857178,1.0,0.0,0.0,3.4223461151123047,3.422366142272949,7.815218623363762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.24951171875,0.0,1226.9844970703125,1895.4371337890625,0.0,854.18505859375,0.8430852890014648,1.0,0.0,3.0,1.0,0.0
