time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994240,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.8413071632385254,0.1897567808628082,0.1713329404592514,298.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.92645263671875,0.846275806427002,0.1934916675090789,0.1837985813617706,298.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9265441894531,0.8580363988876343,0.201624259352684,0.1416662782430648,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92608642578125,0.8063023090362549,0.165990948677063,0.157757967710495,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256896972656,0.7735928893089294,0.1466239839792251,0.6629754900932312,287.9266052246094,285.1036682128906,293.86541748046875,292.65216064453125,293.862548828125,298.1180725097656,287.9225158691406,1.0,0.3017218708992004,1.0,1.0,0.0,1.0,-1.581296682357788,1.5812946557998655,2.0435427359188907e-06,1.2138742208480835,1.0,1.0,0.0,41.47895050048828,102.0,23014.619140625,-0.0,337.1316223144531,1.0,283.1499938964844,284.75640869140625,295.8796081542969,297.4996643066406,293.1499938964844,293.1499938964844,283.1499938964844,26552.48046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910465717315674,1.0,0.0,0.0,3.4322311878204346,3.432251453399658,7.86043131029146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.24169921875,0.0,1237.6473388671875,1895.4371337890625,0.0,880.16943359375,0.8484435081481934,1.0,0.0,3.0,1.0,0.0
17994300,298.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91033935546875,0.7989873886108398,0.1919016987085342,0.1727488338947296,298.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91033935546875,0.8039432168006897,0.1951845437288284,0.1852257996797561,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91033935546875,0.8146909475326538,0.2031217813491821,0.1424033641815185,297.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9103698730469,0.7632887363433838,0.167197898030281,0.1590169072151184,297.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.910400390625,0.7334446310997009,0.1469775438308715,0.6656374335289001,287.9103088378906,285.0814514160156,293.90655517578125,292.6712341308594,293.9036560058594,298.0714111328125,287.9110412597656,1.0,0.3133117258548736,1.0,1.0,0.0,1.0,-1.5902975797653198,1.5902955532073977,2.0654852050938644e-06,1.2209378480911257,1.0,1.0,0.0,51.457332611083984,102.0,23203.28125,-0.0,368.6531677246094,1.0,283.1499938964844,284.7427062988281,295.8308410644531,297.4654846191406,293.1499938964844,293.1499938964844,283.1499938964844,27344.419921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033233404159546,1.0,0.0,0.0,3.483038902282715,3.483059883117676,8.094871759567468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.7255859375,0.0,1293.4283447265625,1895.4371337890625,0.0,947.4631958007812,0.8580688834190369,1.0,0.0,3.0,1.0,0.0
17994360,298.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230041503906,0.7789230346679688,0.1947242766618728,0.1752022504806518,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92303466796875,0.7829569578170776,0.1973849982023239,0.1873113811016082,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.923095703125,0.7936351299285889,0.2054514735937118,0.1439247578382492,297.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9227905273437,0.7441705465316772,0.1687956154346466,0.1606020182371139,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92254638671875,0.7146108150482178,0.1476380974054336,0.6691455841064453,287.9233093261719,285.0387878417969,293.9482116699219,292.6906433105469,293.9452819824219,298.03472900390625,287.9263000488281,1.0,0.3221158385276794,1.0,1.0,0.0,1.0,-1.6036847829818726,1.6036827564239502,2.098492359436932e-06,1.2315270900726318,1.0,1.0,0.0,58.32613754272461,90.0,23434.35546875,-0.0,394.4220581054688,1.0,283.1499938964844,284.7427062988281,295.7912292480469,297.43280029296875,293.1499938964844,293.1499938964844,283.1499938964844,27862.962890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098889112472534,1.0,0.0,0.0,3.51590895652771,3.515930414199829,8.248377980635269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.46240234375,0.0,1330.3941650390625,1895.4371337890625,0.0,985.2472534179688,0.8689186573028564,1.0,0.0,3.0,1.0,0.0
17994420,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413452148437,0.7695404887199402,0.1982892006635666,0.1783780604600906,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413452148437,0.7724736332893372,0.2002017647027969,0.1899755150079727,298.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94140625,0.7830617427825928,0.2085696011781692,0.1460500508546829,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.94110107421875,0.7346330881118774,0.1708831042051315,0.1626074314117431,297.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9408569335937,0.7032349705696106,0.148663118481636,0.673954427242279,287.9416198730469,285.018310546875,293.9947204589844,292.71246337890625,293.9918212890625,298.00164794921875,287.9446716308594,1.0,0.3292747735977173,1.0,1.0,0.0,1.0,-1.6214269399642944,1.6214247941970823,2.142767016266589e-06,1.2455765008926392,1.0,1.0,0.0,63.3133659362793,90.0,23750.7265625,-0.0,417.8483276367188,1.0,283.1499938964844,284.7411193847656,295.7677307128906,297.4164733886719,293.1499938964844,293.1499938964844,283.1499938964844,28675.923828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135234236717224,1.0,0.0,0.0,3.5668323040008545,3.566854238510132,8.489042215842346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.060546875,0.0,1389.0426025390625,1895.4371337890625,0.0,1006.67578125,0.8785660862922668,1.0,0.0,3.0,1.0,0.0
17994480,297.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9619140625,0.7680678367614746,0.2014039605855941,0.1811465620994568,297.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9619140625,0.7701669931411743,0.2027024924755096,0.1923141628503799,298.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9620056152344,0.7809022068977356,0.2113633751869201,0.1479649990797042,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9615783691406,0.7323037981987,0.1727680116891861,0.1643767952919006,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96124267578125,0.6996603012084961,0.1496888846158981,0.6784920692443848,287.9622802734375,284.9898376464844,294.0328674316406,292.7304077148437,294.0299377441406,297.97906494140625,287.9662475585937,1.0,0.3333909809589386,1.0,1.0,0.0,1.0,-1.6374272108078003,1.6374250650405884,2.183200422223308e-06,1.258249282836914,1.0,1.0,0.0,65.59770202636719,78.0,23997.90625,-0.0,433.2149658203125,1.0,283.1499938964844,284.7453308105469,295.76397705078125,297.4189147949219,293.1499938964844,293.1499938964844,283.1499938964844,29105.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150842905044556,1.0,0.0,0.0,3.5934605598449707,3.593482732772827,8.616264608463098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.71044921875,0.0,1420.3851318359375,1895.4371337890625,0.0,1015.98876953125,0.8879179954528809,1.0,0.0,3.0,1.0,0.0
17994540,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01055908203125,0.776881217956543,0.2087213993072509,0.1875972002744674,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01055908203125,0.7772616147994995,0.2086860686540603,0.1978337913751602,298.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106506347656,0.7887153625488281,0.2180329710245132,0.1525122374296188,297.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101623535156,0.7377845644950867,0.1773524433374405,0.168586179614067,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097351074219,0.7035408616065979,0.1523985117673874,0.6899924874305725,288.01092529296875,284.9574279785156,294.1190490722656,292.771240234375,294.1161499023437,297.93731689453125,288.015380859375,1.0,0.3386665284633636,1.0,1.0,0.0,1.0,-1.67611825466156,1.6761159896850586,2.2829294721304905e-06,1.2888823747634888,1.0,1.0,0.0,66.51399230957031,66.0,24612.197265625,-0.0,458.3386840820313,1.0,283.1499938964844,284.7530517578125,295.7892150878906,297.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,30310.75,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180947422981262,1.0,0.0,0.0,3.6670963764190674,3.66711950302124,8.973005947154888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.53857421875,0.0,1509.505126953125,1895.4371337890625,0.0,1034.1358642578125,0.9059712886810304,1.0,0.0,3.0,1.0,0.0
17994600,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01055908203125,0.776881217956543,0.2087213993072509,0.1875972002744674,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01055908203125,0.7772616147994995,0.2086860686540603,0.1978337913751602,298.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106506347656,0.7887153625488281,0.2180329710245132,0.1525122374296188,297.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101623535156,0.7377845644950867,0.1773524433374405,0.168586179614067,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097351074219,0.7035408616065979,0.1523985117673874,0.6899924874305725,288.01092529296875,284.9574279785156,294.1190490722656,292.771240234375,294.1161499023437,297.93731689453125,288.015380859375,1.0,0.3386665284633636,1.0,1.0,0.0,1.0,-1.67611825466156,1.6761159896850586,2.2829294721304905e-06,1.2888823747634888,1.0,1.0,0.0,66.51399230957031,66.0,24612.197265625,-0.0,458.3386840820313,1.0,283.1499938964844,284.7530517578125,295.7892150878906,297.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,30310.75,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180947422981262,1.0,0.0,0.0,3.6670963764190674,3.66711950302124,8.973005947154888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.53857421875,0.0,1509.505126953125,1895.4371337890625,0.0,1034.1358642578125,0.9059712886810304,1.0,0.0,3.0,1.0,0.0
17994660,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643615722656,0.7990690469741821,0.2162527590990066,0.1941530704498291,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643310546875,0.7978450059890747,0.214974969625473,0.2035408914089203,297.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.064453125,0.810039758682251,0.2249925583600998,0.1571985185146331,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639343261719,0.7552172541618347,0.1822407096624374,0.1729733198881149,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634765625,0.7193835973739624,0.1554827839136123,0.7026475667953491,288.0647277832031,284.95001220703125,294.2063903808594,292.81298828125,294.2035217285156,297.9037170410156,288.0693054199219,1.0,0.3399089276790619,1.0,1.0,0.0,1.0,-1.716928482055664,1.716926097869873,2.3911093194328714e-06,1.3211669921875,1.0,1.0,0.0,63.04989242553711,54.0,25249.8515625,-0.0,472.953369140625,1.0,283.1499938964844,284.7635192871094,295.8369445800781,297.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,31485.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227855086326599,1.0,0.0,0.0,3.7374696731567374,3.737493753433228,9.320702929471736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.08203125,0.0,1598.0882568359375,1895.4371337890625,0.0,1062.892578125,0.9232369065284728,1.0,0.0,3.0,1.0,0.0
17994720,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643615722656,0.7990690469741821,0.2162527590990066,0.1941530704498291,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643310546875,0.7978450059890747,0.214974969625473,0.2035408914089203,297.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.064453125,0.810039758682251,0.2249925583600998,0.1571985185146331,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639343261719,0.7552172541618347,0.1822407096624374,0.1729733198881149,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634765625,0.7193835973739624,0.1554827839136123,0.7026475667953491,288.0647277832031,284.95001220703125,294.2063903808594,292.81298828125,294.2035217285156,297.9037170410156,288.0693054199219,1.0,0.3399089276790619,1.0,1.0,0.0,1.0,-1.716928482055664,1.716926097869873,2.3911093194328714e-06,1.3211669921875,1.0,1.0,0.0,63.04989242553711,54.0,25249.8515625,-0.0,472.953369140625,1.0,283.1499938964844,284.7635192871094,295.8369445800781,297.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,31485.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227855086326599,1.0,0.0,0.0,3.7374696731567374,3.737493753433228,9.320702929471736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.08203125,0.0,1598.0882568359375,1895.4371337890625,0.0,1062.892578125,0.9232369065284728,1.0,0.0,3.0,1.0,0.0
17994780,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203308105469,0.832135021686554,0.2238192707300186,0.2006557136774063,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203308105469,0.8296403884887695,0.2213684320449829,0.209269568324089,297.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12042236328125,0.8417291641235352,0.2320261746644973,0.1618802100419998,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199035644531,0.7856590151786804,0.1872491985559463,0.1773941069841385,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.7446569204330444,0.1587445884943008,0.7157434225082397,288.1206970214844,284.95001220703125,294.2945556640625,292.8554992675781,294.291748046875,297.8752136230469,288.125244140625,1.0,0.3384768068790436,1.0,1.0,0.0,1.0,-1.7582672834396362,1.7582647800445557,2.503803898434853e-06,1.3538357019424438,1.0,1.0,0.0,56.66663360595703,42.0,25895.0546875,-0.0,479.6624450683594,1.0,283.1499938964844,284.7752990722656,295.88751220703125,297.63800048828125,293.1499938964844,293.1499938964844,283.1499938964844,32636.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292752027511597,1.0,0.0,0.0,3.8052053451538086,3.8052303791046143,9.66160996540566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.20947265625,0.0,1686.5611572265625,1895.4371337890625,0.0,1103.6240234375,0.9398650527000428,1.0,0.0,3.0,1.0,0.0
17994840,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203308105469,0.832135021686554,0.2238192707300186,0.2006557136774063,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203308105469,0.8296403884887695,0.2213684320449829,0.209269568324089,297.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12042236328125,0.8417291641235352,0.2320261746644973,0.1618802100419998,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199035644531,0.7856590151786804,0.1872491985559463,0.1773941069841385,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.7446569204330444,0.1587445884943008,0.7157434225082397,288.1206970214844,284.95001220703125,294.2945556640625,292.8554992675781,294.291748046875,297.8752136230469,288.125244140625,1.0,0.3384768068790436,1.0,1.0,0.0,1.0,-1.7582672834396362,1.7582647800445557,2.503803898434853e-06,1.3538357019424438,1.0,1.0,0.0,56.66663360595703,42.0,25895.0546875,-0.0,479.6624450683594,1.0,283.1499938964844,284.7752990722656,295.88751220703125,297.63800048828125,293.1499938964844,293.1499938964844,283.1499938964844,32636.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292752027511597,1.0,0.0,0.0,3.8052053451538086,3.8052303791046143,9.66160996540566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.20947265625,0.0,1686.5611572265625,1895.4371337890625,0.0,1103.6240234375,0.9398650527000428,1.0,0.0,3.0,1.0,0.0
17994900,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.147705078125,0.8542807698249817,0.2276267409324646,0.2039014101028442,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476745605469,0.8509371280670166,0.2245916575193405,0.212135300040245,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.14776611328125,0.8641292452812195,0.2355605065822601,0.1642156243324279,297.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473083496094,0.8072415590286255,0.189783900976181,0.1796090602874755,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.7631733417510986,0.1604148000478744,0.72236168384552,288.1479797363281,284.95001220703125,294.3391418457031,292.87713623046875,294.3363647460937,297.8622741699219,288.1519470214844,1.0,0.3370292484760284,1.0,1.0,0.0,1.0,-1.779017448425293,1.7790148258209229,2.5615488539187936e-06,1.3702208995819092,1.0,1.0,0.0,52.65782165527344,42.0,26235.23828125,-0.0,480.6402282714844,1.0,283.1499938964844,284.7795104980469,295.91180419921875,297.6829833984375,293.1499938964844,293.1499938964844,283.1499938964844,33339.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329283714294434,1.0,0.0,0.0,3.845973491668701,3.845999002456665,9.869743280432886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.58544921875,0.0,1741.3526611328125,1895.4371337890625,0.0,1127.026123046875,0.9470661282539368,1.0,0.0,3.0,1.0,0.0
17994960,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773376464844,0.8828634023666382,0.231367141008377,0.2070758491754531,297.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.17730712890625,0.8785336017608643,0.2277553081512451,0.2149349451065063,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.8929543495178223,0.239023819565773,0.1664939075708389,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1769104003906,0.8319278955459595,0.1922759860754013,0.1817740052938461,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1764221191406,0.7872766256332397,0.1620626449584961,0.7288387417793274,288.1776733398437,284.95001220703125,294.3831481933594,292.8985595703125,294.3804016113281,297.8503112792969,288.1820983886719,1.0,0.3352507352828979,1.0,1.0,0.0,1.0,-1.799304723739624,1.799302101135254,2.618760845507495e-06,1.3862298727035522,1.0,1.0,0.0,48.32258987426758,30.0,26538.892578125,-0.0,480.30218505859375,1.0,283.1499938964844,284.78778076171875,295.93438720703125,297.7246398925781,293.1499938964844,293.1499938964844,283.04998779296875,33760.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365631222724915,1.0,0.0,0.0,3.870177745819092,3.870203733444214,9.99436338133819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.81005859375,0.0,1774.4371337890625,1895.4371337890625,0.0,1150.6417236328125,0.9548286199569702,1.0,0.0,3.0,1.0,0.0
17995020,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1838073730469,0.9754296541213988,0.2387151271104812,0.2133325487375259,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18377685546875,0.9695822596549988,0.233974426984787,0.220448151230812,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.183837890625,0.9841789603233336,0.2458368390798568,0.1709751337766647,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1835021972656,0.9104052782058716,0.1971740871667862,0.1860338151454925,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.18316650390625,0.8579009771347046,0.1652846485376358,0.7415093779563904,288.1840209960937,284.95001220703125,294.4718322753906,292.9420471191406,294.4691162109375,297.8267517089844,288.1874084472656,1.0,0.3308896720409393,1.0,1.0,0.0,1.0,-1.8384615182876587,1.8384588956832888,2.7313537884765537e-06,1.4171472787857056,1.0,1.0,0.0,38.86713409423828,48.0,27402.10546875,-0.0,476.2956237792969,1.0,283.0506286621094,284.7186279296875,295.99639892578125,297.8518981933594,293.1499938964844,293.1499938964844,282.75,34717.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488033533096313,1.0,0.0,0.0,3.924649000167847,3.924675464630127,1.0277676665282345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.3310546875,0.0,1850.42041015625,1895.4371337890625,0.0,1232.5372314453125,0.9661188125610352,1.0,0.0,3.0,1.0,0.0
17995080,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1838073730469,0.9754296541213988,0.2387151271104812,0.2133325487375259,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18377685546875,0.9695822596549988,0.233974426984787,0.220448151230812,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.183837890625,0.9841789603233336,0.2458368390798568,0.1709751337766647,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1835021972656,0.9104052782058716,0.1971740871667862,0.1860338151454925,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.18316650390625,0.8579009771347046,0.1652846485376358,0.7415093779563904,288.1840209960937,284.95001220703125,294.4718322753906,292.9420471191406,294.4691162109375,297.8267517089844,288.1874084472656,1.0,0.3308896720409393,1.0,1.0,0.0,1.0,-1.8384615182876587,1.8384588956832888,2.7313537884765537e-06,1.4171472787857056,1.0,1.0,0.0,38.86713409423828,48.0,27402.10546875,-0.0,476.2956237792969,1.0,283.0506286621094,284.7186279296875,295.99639892578125,297.8518981933594,293.1499938964844,293.1499938964844,282.75,34717.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488033533096313,1.0,0.0,0.0,3.924649000167847,3.924675464630127,1.0277676665282345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.3310546875,0.0,1850.42041015625,1895.4371337890625,0.0,1232.5372314453125,0.9661188125610352,1.0,0.0,3.0,1.0,0.0
17995140,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06951904296875,0.9305946230888368,0.2458231300115585,0.2200042009353637,297.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0698547363281,0.9221240282058716,0.2398010641336441,0.2262978702783584,297.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691833496094,0.941108763217926,0.2530429363250732,0.1761679500341415,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.8681914210319519,0.2016458809375763,0.1906143724918365,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.07177734375,0.8199436068534851,0.1681497693061828,0.7559360265731812,288.0704345703125,284.95001220703125,294.56024169921875,292.9857788085937,294.5575256347656,297.8053283691406,288.0646667480469,1.0,0.3339090943336487,1.0,1.0,0.0,1.0,-1.8107450008392327,1.8107422590255733,2.657360255398089e-06,1.3997633457183838,1.0,1.0,0.0,44.56669616699219,66.0,28169.037109375,-0.0,495.1026916503906,1.0,282.7553405761719,284.4717102050781,296.0657043457031,298.0201416015625,293.1499938964844,293.1499938964844,282.45001220703125,35234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692065596580505,1.0,0.0,0.0,3.953726291656494,3.9537532329559326,1.0430533166072564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.44140625,0.0,1891.854736328125,1895.4371337890625,0.0,1376.7314453125,0.9730366468429564,1.0,0.0,3.0,1.0,0.0
17995200,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06951904296875,0.9305946230888368,0.2458231300115585,0.2200042009353637,297.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0698547363281,0.9221240282058716,0.2398010641336441,0.2262978702783584,297.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691833496094,0.941108763217926,0.2530429363250732,0.1761679500341415,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.8681914210319519,0.2016458809375763,0.1906143724918365,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.07177734375,0.8199436068534851,0.1681497693061828,0.7559360265731812,288.0704345703125,284.95001220703125,294.56024169921875,292.9857788085937,294.5575256347656,297.8053283691406,288.0646667480469,1.0,0.3339090943336487,1.0,1.0,0.0,1.0,-1.8107450008392327,1.8107422590255733,2.657360255398089e-06,1.3997633457183838,1.0,1.0,0.0,44.56669616699219,66.0,28169.037109375,-0.0,495.1026916503906,1.0,282.7553405761719,284.4717102050781,296.0657043457031,298.0201416015625,293.1499938964844,293.1499938964844,282.45001220703125,35234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692065596580505,1.0,0.0,0.0,3.953726291656494,3.9537532329559326,1.0430533166072564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.44140625,0.0,1891.854736328125,1895.4371337890625,0.0,1376.7314453125,0.9730366468429564,1.0,0.0,3.0,1.0,0.0
17995260,297.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.004638671875,0.9748391509056092,0.2518897652626037,0.2255363762378692,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0046081542969,0.9665194153785706,0.2450930327177047,0.2312855273485183,297.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00469970703125,0.9830203056335448,0.2586658895015716,0.1803652644157409,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.9059576988220216,0.2057465314865112,0.1944265365600586,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00408935546875,0.8512868285179138,0.1706677973270416,0.7669998407363892,288.0047912597656,284.95001220703125,294.64801025390625,293.0295715332031,294.6454467773437,297.7766418457031,288.008056640625,1.0,0.3470589220523834,1.0,1.0,0.0,1.0,-1.9195549488067627,1.919551968574524,2.973186838062248e-06,1.4810028076171875,1.0,1.0,0.0,42.80311584472656,84.0,30092.970703125,-0.0,543.1864013671875,1.0,282.454345703125,284.2657470703125,296.1028137207031,298.1508178710937,293.1499938964844,293.1499938964844,282.1499938964844,35543.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867174506187439,1.0,0.0,0.0,3.971021890640259,3.971049070358277,1.0521988542677718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.8818359375,0.0,1916.7913818359373,1895.4371337890625,0.0,1507.547607421875,0.977150857448578,1.0,0.0,3.0,1.0,0.0
17995320,297.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.004638671875,0.9748391509056092,0.2518897652626037,0.2255363762378692,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0046081542969,0.9665194153785706,0.2450930327177047,0.2312855273485183,297.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00469970703125,0.9830203056335448,0.2586658895015716,0.1803652644157409,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.9059576988220216,0.2057465314865112,0.1944265365600586,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00408935546875,0.8512868285179138,0.1706677973270416,0.7669998407363892,288.0047912597656,284.95001220703125,294.64801025390625,293.0295715332031,294.6454467773437,297.7766418457031,288.008056640625,1.0,0.3470589220523834,1.0,1.0,0.0,1.0,-1.9195549488067627,1.919551968574524,2.973186838062248e-06,1.4810028076171875,1.0,1.0,0.0,42.80311584472656,84.0,30092.970703125,-0.0,543.1864013671875,1.0,282.454345703125,284.2657470703125,296.1028137207031,298.1508178710937,293.1499938964844,293.1499938964844,282.1499938964844,35543.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867174506187439,1.0,0.0,0.0,3.971021890640259,3.971049070358277,1.0521988542677718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.8818359375,0.0,1916.7913818359373,1895.4371337890625,0.0,1507.547607421875,0.977150857448578,1.0,0.0,3.0,1.0,0.0
17995380,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154968261719,0.9085437059402466,0.2575615644454956,0.2310332506895065,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154663085937,0.8992236256599426,0.2498441338539123,0.2362402081489563,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.91552734375,0.9164771437644958,0.2634090781211853,0.1839068681001663,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.8479969501495361,0.2093829959630966,0.1983381509780883,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149780273437,0.797898530960083,0.1726592779159546,0.7782378196716309,287.9156188964844,284.95001220703125,294.7347717285156,293.0733642578125,294.7322998046875,297.7456970214844,287.9183654785156,1.0,0.3620733320713043,1.0,1.0,0.0,1.0,-1.9537750482559204,1.953771948814392,3.0786202387389494e-06,1.5078340768814087,1.0,1.0,0.0,53.49547958374024,102.0,31380.9453125,-0.0,603.4649658203125,1.0,282.1561279296875,284.0407409667969,296.1334228515625,298.26171875,293.1499938964844,293.1499938964844,281.8500061035156,35728.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020586133003235,1.0,0.0,0.0,3.981345653533936,3.981372833251953,1.057676854543388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.7265625,0.0,1931.77978515625,1895.4371337890625,0.0,1627.0369873046875,0.9796064496040344,1.0,0.0,3.0,1.0,0.0
17995440,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154968261719,0.9085437059402466,0.2575615644454956,0.2310332506895065,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154663085937,0.8992236256599426,0.2498441338539123,0.2362402081489563,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.91552734375,0.9164771437644958,0.2634090781211853,0.1839068681001663,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.8479969501495361,0.2093829959630966,0.1983381509780883,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149780273437,0.797898530960083,0.1726592779159546,0.7782378196716309,287.9156188964844,284.95001220703125,294.7347717285156,293.0733642578125,294.7322998046875,297.7456970214844,287.9183654785156,1.0,0.3620733320713043,1.0,1.0,0.0,1.0,-1.9537750482559204,1.953771948814392,3.0786202387389494e-06,1.5078340768814087,1.0,1.0,0.0,53.49547958374024,102.0,31380.9453125,-0.0,603.4649658203125,1.0,282.1561279296875,284.0407409667969,296.1334228515625,298.26171875,293.1499938964844,293.1499938964844,281.8500061035156,35728.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020586133003235,1.0,0.0,0.0,3.981345653533936,3.981372833251953,1.057676854543388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.7265625,0.0,1931.77978515625,1895.4371337890625,0.0,1627.0369873046875,0.9796064496040344,1.0,0.0,3.0,1.0,0.0
17995500,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433532714844,0.8817790150642395,0.2603049874305725,0.2337560355663299,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8435363769531,0.8725728392601013,0.2521062195301056,0.2386541813611984,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432006835937,0.888279139995575,0.2658010721206665,0.1857591569423675,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84478759765625,0.8246920108795166,0.2110873311758041,0.2002261579036712,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.7733242511749268,0.1735385656356811,0.7834969758987427,287.8426513671875,284.95001220703125,294.7776794433594,293.0951538085937,294.7752685546875,297.73114013671875,287.8331604003906,1.0,0.370436280965805,1.0,1.0,0.0,1.0,-1.9707518815994265,1.970748782157898,3.1317194952862337e-06,1.5211610794067385,1.0,1.0,0.0,60.01110076904297,102.0,32352.6015625,-0.0,638.0790405273438,1.0,281.8916320800781,283.8469543457031,296.1791687011719,298.4198608398437,293.1499938964844,293.1499938964844,281.8500061035156,35790.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116510272026062,1.0,0.0,0.0,3.9848108291625977,3.9848382472991934,1.0595189223749912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.2060546875,0.0,1936.828369140625,1895.4371337890625,0.0,1703.8857421875,0.9804306626319884,1.0,0.0,3.0,1.0,0.0
17995560,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8231506347656,0.8585985898971558,0.2629209756851196,0.2363901436328888,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8230895996094,0.8495931625366211,0.2542532682418823,0.2409873753786087,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8231506347656,0.8643002510070801,0.2681019306182861,0.1875790804624557,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228454589844,0.8031980395317078,0.2126857936382293,0.2020412981510162,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82257080078125,0.7520551681518555,0.1743176281452179,0.788438618183136,287.8232727050781,284.95001220703125,294.8201904296875,293.1169128417969,294.8178100585937,297.7163391113281,287.8263854980469,1.0,0.3791606724262237,1.0,1.0,0.0,1.0,-1.9870177507400515,1.9870145320892327,3.1830732041271403e-06,1.5339319705963137,1.0,1.0,0.0,67.20606994628906,105.0,32673.1171875,-0.0,675.0029296875,1.0,281.8541564941406,283.8125305175781,296.1689758300781,298.3734130859375,293.1499938964844,293.1499938964844,281.54998779296875,35838.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153196334838867,1.0,0.0,0.0,3.9874727725982666,3.9875001907348633,1.060934891938814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.6455078125,0.0,1940.71240234375,1895.4371337890625,0.0,1733.68603515625,0.981063723564148,1.0,0.0,3.0,1.0,0.0
17995620,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.8344081044197083,0.2679536342620849,0.2413429021835327,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301330566406,0.8252778649330139,0.2583391964435577,0.2453105002641677,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.8389619588851929,0.2725265622138977,0.1910022348165512,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299194335937,0.7777690887451172,0.2156915664672851,0.205342099070549,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.7289559245109558,0.1756920218467712,0.7967836856842041,287.7303161621094,284.95001220703125,294.9039001464844,293.1601257324219,294.901611328125,297.6876525878906,287.7331848144531,1.0,0.392161875963211,1.0,1.0,0.0,1.0,-2.016256809234619,2.016253471374512,3.276555389675196e-06,1.5568945407867432,1.0,1.0,0.0,78.04165649414062,93.0,33930.15625,-0.0,735.6324462890625,1.0,281.5531616210937,283.5848083496094,296.2069091796875,298.4862976074219,293.1499938964844,293.1499938964844,281.25,35903.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273876667022705,1.0,0.0,0.0,3.991119623184204,3.991147041320801,1.0628764357534235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.3583984375,0.0,1946.042236328125,1895.4371337890625,0.0,1833.2276611328125,0.9819311499595642,1.0,0.0,3.0,1.0,0.0
17995680,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.8344081044197083,0.2679536342620849,0.2413429021835327,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301330566406,0.8252778649330139,0.2583391964435577,0.2453105002641677,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.8389619588851929,0.2725265622138977,0.1910022348165512,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299194335937,0.7777690887451172,0.2156915664672851,0.205342099070549,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.7289559245109558,0.1756920218467712,0.7967836856842041,287.7303161621094,284.95001220703125,294.9039001464844,293.1601257324219,294.901611328125,297.6876525878906,287.7331848144531,1.0,0.392161875963211,1.0,1.0,0.0,1.0,-2.016256809234619,2.016253471374512,3.276555389675196e-06,1.5568945407867432,1.0,1.0,0.0,78.04165649414062,93.0,33930.15625,-0.0,735.6324462890625,1.0,281.5531616210937,283.5848083496094,296.2069091796875,298.4862976074219,293.1499938964844,293.1499938964844,281.25,35903.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273876667022705,1.0,0.0,0.0,3.991119623184204,3.991147041320801,1.0628764357534235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.3583984375,0.0,1946.042236328125,1895.4371337890625,0.0,1833.2276611328125,0.9819311499595642,1.0,0.0,3.0,1.0,0.0
17995740,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351318359375,0.8323062658309937,0.2727035284042358,0.2457539588212967,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351013183594,0.8224563002586365,0.2621462941169739,0.2490685284137725,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351318359375,0.8361857533454895,0.2766696214675903,0.1940121501684188,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6349182128906,0.7743935585021973,0.2184530943632125,0.2081088423728943,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6346740722656,0.7247236371040344,0.1768387556076049,0.8026670217514038,287.6352233886719,284.95001220703125,294.98553466796875,293.2028503417969,294.9833374023437,297.6598205566406,287.6374206542969,1.0,0.3975338637828827,1.0,1.0,0.0,1.0,-2.040074825286865,2.040071487426758,3.3538112802489195e-06,1.5756070613861084,1.0,1.0,0.0,81.41414642333984,81.0,35130.0078125,-0.0,767.3077392578125,1.0,281.2548828125,283.3580322265625,296.2437438964844,298.5961608886719,293.1499938964844,293.1499938964844,280.95001220703125,35942.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385013699531555,1.0,0.0,0.0,3.993289232254028,3.993316650390625,1.0640322898325394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.58642578125,0.0,1949.2174072265625,1895.4371337890625,0.0,1926.8262939453125,0.98244708776474,1.0,0.0,3.0,1.0,0.0
17995800,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351318359375,0.8323062658309937,0.2727035284042358,0.2457539588212967,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351013183594,0.8224563002586365,0.2621462941169739,0.2490685284137725,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351318359375,0.8361857533454895,0.2766696214675903,0.1940121501684188,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6349182128906,0.7743935585021973,0.2184530943632125,0.2081088423728943,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6346740722656,0.7247236371040344,0.1768387556076049,0.8026670217514038,287.6352233886719,284.95001220703125,294.98553466796875,293.2028503417969,294.9833374023437,297.6598205566406,287.6374206542969,1.0,0.3975338637828827,1.0,1.0,0.0,1.0,-2.040074825286865,2.040071487426758,3.3538112802489195e-06,1.5756070613861084,1.0,1.0,0.0,81.41414642333984,81.0,35130.0078125,-0.0,767.3077392578125,1.0,281.2548828125,283.3580322265625,296.2437438964844,298.5961608886719,293.1499938964844,293.1499938964844,280.95001220703125,35942.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385013699531555,1.0,0.0,0.0,3.993289232254028,3.993316650390625,1.0640322898325394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.58642578125,0.0,1949.2174072265625,1895.4371337890625,0.0,1926.8262939453125,0.98244708776474,1.0,0.0,3.0,1.0,0.0
17995860,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330810546875,0.8427023887634277,0.2772170603275299,0.2497545480728149,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.8318917751312256,0.265720784664154,0.2523952424526214,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330810546875,0.8460548520088196,0.2805637121200561,0.1966942846775055,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53289794921875,0.7836070656776428,0.2210205793380737,0.2104793339967727,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53271484375,0.7311265468597412,0.1778105795383453,0.8067511320114136,287.5331420898437,284.95001220703125,295.0647277832031,293.2449645996094,295.0626220703125,297.6332092285156,287.5350646972656,1.0,0.3981102406978607,1.0,1.0,0.0,1.0,-2.0598504543304443,2.059846878051758,3.4186705306638032e-06,1.591124415397644,1.0,1.0,0.0,79.48703002929688,69.0,36291.86328125,-0.0,777.5343017578125,1.0,280.9549560546875,283.1271057128906,296.2821655273437,298.7054138183594,293.1499938964844,293.1499938964844,280.6499938964844,35966.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489162683486938,1.0,0.0,0.0,3.994577169418335,3.994604587554932,1.0647187309587023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.42578125,0.0,1951.10400390625,1895.4371337890625,0.0,2016.082763671875,0.9827533960342408,1.0,0.0,3.0,1.0,0.0
17995920,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330810546875,0.8427023887634277,0.2772170603275299,0.2497545480728149,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.8318917751312256,0.265720784664154,0.2523952424526214,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330810546875,0.8460548520088196,0.2805637121200561,0.1966942846775055,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53289794921875,0.7836070656776428,0.2210205793380737,0.2104793339967727,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53271484375,0.7311265468597412,0.1778105795383453,0.8067511320114136,287.5331420898437,284.95001220703125,295.0647277832031,293.2449645996094,295.0626220703125,297.6332092285156,287.5350646972656,1.0,0.3981102406978607,1.0,1.0,0.0,1.0,-2.0598504543304443,2.059846878051758,3.4186705306638032e-06,1.591124415397644,1.0,1.0,0.0,79.48703002929688,69.0,36291.86328125,-0.0,777.5343017578125,1.0,280.9549560546875,283.1271057128906,296.2821655273437,298.7054138183594,293.1499938964844,293.1499938964844,280.6499938964844,35966.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489162683486938,1.0,0.0,0.0,3.994577169418335,3.994604587554932,1.0647187309587023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.42578125,0.0,1951.10400390625,1895.4371337890625,0.0,2016.082763671875,0.9827533960342408,1.0,0.0,3.0,1.0,0.0
17995980,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4269104003906,0.8632233142852783,0.281492531299591,0.25341796875,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.8508869409561157,0.2690714299678802,0.2553785741329193,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42694091796875,0.866133451461792,0.2842113077640533,0.1991077661514282,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.8024834990501404,0.223405659198761,0.2125449776649475,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266052246094,0.7456150650978088,0.1786213368177414,0.8094831109046936,287.4269714355469,284.95001220703125,295.1411437988281,293.28631591796875,295.1391296386719,297.6076965332031,287.4286193847656,1.0,0.3954818248748779,1.0,1.0,0.0,1.0,-2.07649564743042,2.0764923095703125,3.473774768281146e-06,1.6041778326034546,1.0,1.0,0.0,74.17585754394531,57.0,37420.921875,-0.0,773.209228515625,1.0,280.6549987792969,282.8943786621094,296.3203125,298.8125915527344,293.1499938964844,293.1499938964844,280.3500061035156,35979.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586591839790344,1.0,0.0,0.0,3.995341539382935,3.9953689575195312,1.0651262982719345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.83837890625,0.0,1952.2244873046875,1895.4371337890625,0.0,2100.82275390625,0.9829352498054504,1.0,0.0,3.0,1.0,0.0
17996040,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4269104003906,0.8632233142852783,0.281492531299591,0.25341796875,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.8508869409561157,0.2690714299678802,0.2553785741329193,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42694091796875,0.866133451461792,0.2842113077640533,0.1991077661514282,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.8024834990501404,0.223405659198761,0.2125449776649475,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266052246094,0.7456150650978088,0.1786213368177414,0.8094831109046936,287.4269714355469,284.95001220703125,295.1411437988281,293.28631591796875,295.1391296386719,297.6076965332031,287.4286193847656,1.0,0.3954818248748779,1.0,1.0,0.0,1.0,-2.07649564743042,2.0764923095703125,3.473774768281146e-06,1.6041778326034546,1.0,1.0,0.0,74.17585754394531,57.0,37420.921875,-0.0,773.209228515625,1.0,280.6549987792969,282.8943786621094,296.3203125,298.8125915527344,293.1499938964844,293.1499938964844,280.3500061035156,35979.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586591839790344,1.0,0.0,0.0,3.995341539382935,3.9953689575195312,1.0651262982719345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.83837890625,0.0,1952.2244873046875,1895.4371337890625,0.0,2100.82275390625,0.9829352498054504,1.0,0.0,3.0,1.0,0.0
17996100,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.877816379070282,0.2835641801357269,0.2551613748073578,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441772460937,0.8645234107971191,0.2706805467605591,0.2567737698554992,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.8804866671562195,0.2859626710414886,0.2002399712800979,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.8152422904968262,0.2245454639196396,0.2134934514760971,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475036621094,0.7562940716743469,0.17898029088974,0.8104721307754517,287.3433837890625,284.95001220703125,295.1781921386719,293.3066711425781,295.1762084960937,297.5955810546875,287.3335876464844,1.0,0.3933127522468567,1.0,1.0,0.0,1.0,-2.0839529037475586,2.083949327468872,3.4986053378816e-06,1.6100187301635742,1.0,1.0,0.0,70.62614440917969,57.0,38300.3515625,-0.0,767.0840454101562,1.0,280.3912353515625,282.69744873046875,296.3661499023437,298.9697265625,293.1499938964844,293.1499938964844,280.3500061035156,35984.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658989429473877,1.0,0.0,0.0,3.9955978393554688,3.9956252574920654,1.0652628361640382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.9765625,0.0,1952.5999755859373,1895.4371337890625,0.0,2164.508544921875,0.9829961657524108,1.0,0.0,3.0,1.0,0.0
