time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996160,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.8955879807472229,0.2855335175991058,0.2567939758300781,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153381347656,0.8813729882240295,0.2722054719924927,0.2580738663673401,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.8979915976524353,0.2876185774803161,0.2012925893068313,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.8297255039215088,0.2256160378456115,0.2143616378307342,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150329589844,0.769692599773407,0.1792789548635482,0.8111280798912048,287.3153991699219,284.95001220703125,295.2143859863281,293.3267822265625,295.2124938964844,297.5832214355469,287.3171081542969,1.0,0.3906891942024231,1.0,1.0,0.0,1.0,-2.09057092666626,2.090567350387573,3.5207337987230858e-06,1.615209698677063,1.0,1.0,0.0,66.66924285888672,45.0,38523.40625,-0.0,758.7335205078125,1.0,280.3538513183594,282.6585998535156,296.3594665527344,298.9193725585937,293.1499938964844,293.1499938964844,280.04998779296875,35988.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678796052932739,1.0,0.0,0.0,3.995794534683228,3.995821952819824,1.0653677691152552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.31591796875,0.0,1952.8885498046875,1895.4371337890625,0.0,2182.0322265625,0.9830429553985596,1.0,0.0,3.0,1.0,0.0
17996220,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044677734375,0.9480481147766112,0.2893166840076446,0.2598859071731567,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.9303298592567444,0.2751095294952392,0.2604985535144806,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044677734375,0.9499973654747008,0.2907688915729522,0.2032580822706222,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20440673828125,0.8701728582382202,0.2276403307914734,0.2159495651721954,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.204345703125,0.8076974153518677,0.1797741204500198,0.811797022819519,287.2044982910156,284.95001220703125,295.2841491699219,293.3662414550781,295.2823181152344,297.5594482421875,287.2054138183594,1.0,0.3844103515148163,1.0,1.0,0.0,1.0,-2.102269172668457,2.1022655963897705,3.560018740245141e-06,1.624375820159912,1.0,1.0,0.0,57.78900146484375,33.0,39591.13671875,-0.0,737.0789794921875,1.0,280.0560607910156,282.4254455566406,296.3943176269531,299.0204772949219,293.1499938964844,293.1499938964844,279.75,35992.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764047980308533,1.0,0.0,0.0,3.996063947677612,3.996091604232788,1.0655114692781351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.27392578125,0.0,1953.28369140625,1895.4371337890625,0.0,2257.921630859375,0.983107089996338,1.0,0.0,3.0,1.0,0.0
17996280,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044677734375,0.9480481147766112,0.2893166840076446,0.2598859071731567,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.9303298592567444,0.2751095294952392,0.2604985535144806,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044677734375,0.9499973654747008,0.2907688915729522,0.2032580822706222,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20440673828125,0.8701728582382202,0.2276403307914734,0.2159495651721954,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.204345703125,0.8076974153518677,0.1797741204500198,0.811797022819519,287.2044982910156,284.95001220703125,295.2841491699219,293.3662414550781,295.2823181152344,297.5594482421875,287.2054138183594,1.0,0.3844103515148163,1.0,1.0,0.0,1.0,-2.102269172668457,2.1022655963897705,3.560018740245141e-06,1.624375820159912,1.0,1.0,0.0,57.78900146484375,33.0,39591.13671875,-0.0,737.0789794921875,1.0,280.0560607910156,282.4254455566406,296.3943176269531,299.0204772949219,293.1499938964844,293.1499938964844,279.75,35992.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764047980308533,1.0,0.0,0.0,3.996063947677612,3.996091604232788,1.0655114692781351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.27392578125,0.0,1953.28369140625,1895.4371337890625,0.0,2257.921630859375,0.983107089996338,1.0,0.0,3.0,1.0,0.0
17996340,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.9990000128746032,0.2929297685623169,0.250711053609848,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.9982926249504088,0.2777876257896423,0.26266610622406,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.9990000128746032,0.2937606275081634,0.1949974745512008,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.9402123689651488,0.2294848263263702,0.2173522412776947,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8631435632705688,0.1801140010356903,0.8116857409477234,287.08404541015625,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.5367736816406,287.0845031738281,1.0,0.376942902803421,1.0,1.0,0.0,1.0,-2.111508369445801,2.1115047931671143,3.590357437133207e-06,1.63108229637146,1.0,1.0,0.0,48.351295471191406,51.0,40620.40625,0.0,702.3180541992188,1.0,279.755859375,282.18603515625,296.43072509765625,299.1206970214844,293.1499938964844,293.1499938964844,279.45001220703125,35995.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845707535743713,1.0,0.0,0.0,3.9962239265441895,3.996251583099365,1.0655968480932645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.84619140625,0.0,1953.518310546875,1895.4371337890625,0.0,2331.27392578125,0.9831451177597046,1.0,0.0,3.0,1.0,0.0
17996400,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.9990000128746032,0.2929297685623169,0.250711053609848,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.9982926249504088,0.2777876257896423,0.26266610622406,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.9990000128746032,0.2937606275081634,0.1949974745512008,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.9402123689651488,0.2294848263263702,0.2173522412776947,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8631435632705688,0.1801140010356903,0.8116857409477234,287.08404541015625,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.5367736816406,287.0845031738281,1.0,0.376942902803421,1.0,1.0,0.0,1.0,-2.111508369445801,2.1115047931671143,3.590357437133207e-06,1.63108229637146,1.0,1.0,0.0,48.351295471191406,51.0,40620.40625,0.0,702.3180541992188,1.0,279.755859375,282.18603515625,296.43072509765625,299.1206970214844,293.1499938964844,293.1499938964844,279.45001220703125,35995.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845707535743713,1.0,0.0,0.0,3.9962239265441895,3.996251583099365,1.0655968480932645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.84619140625,0.0,1953.518310546875,1895.4371337890625,0.0,2331.27392578125,0.9831451177597046,1.0,0.0,3.0,1.0,0.0
17996460,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9990000128746032,0.2977980077266693,0.2549293041229248,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9297180175781,0.996881663799286,0.2805165350437164,0.2652424871921539,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9990000128746032,0.2977374196052551,0.1982783377170562,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303283691406,0.9372542500495912,0.2312615811824798,0.2189705073833465,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306945800781,0.8589958548545837,0.1802456974983215,0.8125293254852295,286.9300231933594,284.95001220703125,295.41363525390625,293.4426574707031,295.41192626953125,297.52313232421875,286.9317626953125,1.0,0.3777236938476562,1.0,1.0,0.0,1.0,-2.105393886566162,2.105390310287476,3.568248303054133e-06,1.6253831386566162,1.0,1.0,0.0,48.74402618408203,69.0,41438.22265625,0.0,705.6924438476562,1.0,279.4549865722656,281.9302673339844,296.4620361328125,299.2005920410156,293.1499938964844,293.1499938964844,279.1499938964844,35997.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912102937698364,1.0,0.0,0.0,3.996318817138672,3.996346473693848,1.0656474387360504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.12890625,0.0,1953.657470703125,1895.4371337890625,0.0,2391.35009765625,0.9831677079200744,1.0,0.0,3.0,1.0,0.0
17996520,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9990000128746032,0.2977980077266693,0.2549293041229248,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9297180175781,0.996881663799286,0.2805165350437164,0.2652424871921539,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9990000128746032,0.2977374196052551,0.1982783377170562,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303283691406,0.9372542500495912,0.2312615811824798,0.2189705073833465,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306945800781,0.8589958548545837,0.1802456974983215,0.8125293254852295,286.9300231933594,284.95001220703125,295.41363525390625,293.4426574707031,295.41192626953125,297.52313232421875,286.9317626953125,1.0,0.3777236938476562,1.0,1.0,0.0,1.0,-2.105393886566162,2.105390310287476,3.568248303054133e-06,1.6253831386566162,1.0,1.0,0.0,48.74402618408203,69.0,41438.22265625,0.0,705.6924438476562,1.0,279.4549865722656,281.9302673339844,296.4620361328125,299.2005920410156,293.1499938964844,293.1499938964844,279.1499938964844,35997.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912102937698364,1.0,0.0,0.0,3.996318817138672,3.996346473693848,1.0656474387360504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.12890625,0.0,1953.657470703125,1895.4371337890625,0.0,2391.35009765625,0.9831677079200744,1.0,0.0,3.0,1.0,0.0
17996580,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9989374279975892,0.3008078336715698,0.2701570689678192,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.9829204082489014,0.2824227213859558,0.2675013542175293,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9985836744308472,0.3001689612865448,0.20981265604496,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482666015625,0.9176473021507264,0.2325994670391082,0.220509871840477,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470458984375,0.842437744140625,0.180321604013443,0.8134616613388062,286.849609375,284.95001220703125,295.47686767578125,293.4816589355469,295.4752197265625,297.4999694824219,286.8573303222656,1.0,0.3858613669872284,1.0,1.0,0.0,1.0,-2.1406307220458984,2.140627145767212,3.6919532249157774e-06,1.6553252935409546,1.0,1.0,0.0,52.33573913574219,87.0,42851.96875,0.0,749.7753295898438,1.0,279.155029296875,281.718505859375,296.503662109375,299.3168334960937,293.1499938964844,293.1499938964844,278.8500061035156,35998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982168793678284,1.0,0.0,0.0,3.996375322341919,3.996402978897095,1.0656775657480466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.77880859375,0.0,1953.740234375,1895.4371337890625,0.0,2455.1337890625,0.9831811189651488,1.0,0.0,3.0,1.0,0.0
17996640,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9989374279975892,0.3008078336715698,0.2701570689678192,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.9829204082489014,0.2824227213859558,0.2675013542175293,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9985836744308472,0.3001689612865448,0.20981265604496,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482666015625,0.9176473021507264,0.2325994670391082,0.220509871840477,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470458984375,0.842437744140625,0.180321604013443,0.8134616613388062,286.849609375,284.95001220703125,295.47686767578125,293.4816589355469,295.4752197265625,297.4999694824219,286.8573303222656,1.0,0.3858613669872284,1.0,1.0,0.0,1.0,-2.1406307220458984,2.140627145767212,3.6919532249157774e-06,1.6553252935409546,1.0,1.0,0.0,52.33573913574219,87.0,42851.96875,0.0,749.7753295898438,1.0,279.155029296875,281.718505859375,296.503662109375,299.3168334960937,293.1499938964844,293.1499938964844,278.8500061035156,35998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982168793678284,1.0,0.0,0.0,3.996375322341919,3.996402978897095,1.0656775657480466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.77880859375,0.0,1953.740234375,1895.4371337890625,0.0,2455.1337890625,0.9831811189651488,1.0,0.0,3.0,1.0,0.0
17996700,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.969371259212494,0.301512748003006,0.2712601721286773,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7706298828125,0.9486087560653688,0.2834402322769165,0.2685197293758392,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.9686341881752014,0.3007256686687469,0.2104911059141159,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77197265625,0.883650004863739,0.2332413792610168,0.2213613390922546,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743225097656,0.8140214085578918,0.1802457273006439,0.8144152760505676,286.7699279785156,284.95001220703125,295.5083312988281,293.50146484375,295.5066833496094,297.4845886230469,286.7601318359375,1.0,0.3912158608436584,1.0,1.0,0.0,1.0,-2.143896102905273,2.143892526626587,3.701462901517516e-06,1.6568338871002195,1.0,1.0,0.0,57.79964447021485,87.0,43683.640625,0.0,773.381103515625,1.0,278.8910827636719,281.5189514160156,296.55322265625,299.4872131347656,293.1499938964844,293.1499938964844,278.8500061035156,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049353361129761,1.0,0.0,0.0,3.996394395828247,3.996421813964844,1.0656876838766038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.4443359375,0.0,1953.76806640625,1895.4371337890625,0.0,2516.633056640625,0.9831855893135072,1.0,0.0,3.0,1.0,0.0
17996760,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73992919921875,0.9363486170768738,0.3024463653564453,0.2722229957580566,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398986816406,0.9144183397293092,0.2843621969223022,0.2696457505226135,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73992919921875,0.9352821111679076,0.301425963640213,0.2111054211854934,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397766113281,0.8556674122810364,0.2338045388460159,0.222158133983612,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7396545410156,0.7871623039245605,0.1800735890865326,0.8149528503417969,286.7399597167969,284.95001220703125,295.5397033691406,293.521484375,295.5380859375,297.4709167480469,286.7413635253906,1.0,0.3972099125385284,1.0,1.0,0.0,1.0,-2.1487457752227783,2.1487419605255127,3.718115294759627e-06,1.660603642463684,1.0,1.0,0.0,63.945159912109375,105.0,43893.55859375,0.0,800.1805419921875,1.0,278.8538513183594,281.4794311523437,296.5498046875,299.4391174316406,293.1499938964844,293.1499938964844,278.54998779296875,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066658973693848,1.0,0.0,0.0,3.996408700942993,3.996436357498169,1.065695414581569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.3115234375,0.0,1953.789306640625,1895.4371337890625,0.0,2532.524169921875,0.983189046382904,1.0,0.0,3.0,1.0,0.0
17996820,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243591308594,0.8817408680915833,0.304510623216629,0.2745594084262848,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.8635937571525574,0.2860110700130462,0.2718130052089691,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243591308594,0.8803614974021912,0.3029757142066955,0.2125669717788696,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.624267578125,0.8116875290870667,0.2347763627767563,0.2236747443675995,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241760253906,0.7433502674102783,0.1795689314603805,0.8155352473258972,286.6243591308594,284.95001220703125,295.6021423339844,293.5621032714844,295.6005249023437,297.4466857910156,286.6253967285156,1.0,0.4104608595371246,1.0,1.0,0.0,1.0,-2.158432006835937,2.158428192138672,3.751475333046983e-06,1.668120265007019,1.0,1.0,0.0,78.02835083007812,123.0,44954.484375,0.0,860.7138671875,1.0,278.554931640625,281.2444152832031,296.5862121582031,299.5429992675781,293.1499938964844,293.1499938964844,278.25,35999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141306638717651,1.0,0.0,0.0,3.9964287281036377,3.9964561462402335,1.065705987457477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.67431640625,0.0,1953.8184814453125,1895.4371337890625,0.0,2601.283203125,0.983193814754486,1.0,0.0,3.0,1.0,0.0
17996880,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243591308594,0.8817408680915833,0.304510623216629,0.2745594084262848,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.8635937571525574,0.2860110700130462,0.2718130052089691,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243591308594,0.8803614974021912,0.3029757142066955,0.2125669717788696,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.624267578125,0.8116875290870667,0.2347763627767563,0.2236747443675995,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241760253906,0.7433502674102783,0.1795689314603805,0.8155352473258972,286.6243591308594,284.95001220703125,295.6021423339844,293.5621032714844,295.6005249023437,297.4466857910156,286.6253967285156,1.0,0.4104608595371246,1.0,1.0,0.0,1.0,-2.158432006835937,2.158428192138672,3.751475333046983e-06,1.668120265007019,1.0,1.0,0.0,78.02835083007812,123.0,44954.484375,0.0,860.7138671875,1.0,278.554931640625,281.2444152832031,296.5862121582031,299.5429992675781,293.1499938964844,293.1499938964844,278.25,35999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141306638717651,1.0,0.0,0.0,3.9964287281036377,3.9964561462402335,1.065705987457477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.67431640625,0.0,1953.8184814453125,1895.4371337890625,0.0,2601.283203125,0.983193814754486,1.0,0.0,3.0,1.0,0.0
17996940,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269470214844,0.8587493896484375,0.3055920600891113,0.2758978009223938,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272216796875,0.8416610956192017,0.2868284881114959,0.272964209318161,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.8572181463241577,0.303814947605133,0.2134228199720382,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.7898901104927063,0.2352316975593567,0.2244784086942672,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.7243636250495911,0.1792063564062118,0.8156583309173584,286.5267333984375,284.95001220703125,295.6369323730469,293.5851745605469,295.6353454589844,297.4338684082031,286.5194702148437,1.0,0.4183633625507355,1.0,1.0,0.0,1.0,-2.1635637283325195,2.163559913635254,3.769200475289836e-06,1.672094225883484,1.0,1.0,0.0,86.74127197265625,123.0,45834.0078125,0.0,897.6141357421875,1.0,278.2839050292969,281.0374755859375,296.6302490234375,299.6929931640625,293.1499938964844,293.1499938964844,278.25,35999.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203694224357605,1.0,0.0,0.0,3.99643611907959,3.9964635372161865,1.0657099664967973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.109375,0.0,1953.829345703125,1895.4371337890625,0.0,2658.9921875,0.9831955432891846,1.0,0.0,3.0,1.0,0.0
17997000,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047607421875,0.8432070016860962,0.3063554465770721,0.276864618062973,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047302246094,0.82680344581604,0.2874020040035248,0.2738039493560791,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047302246094,0.8416130542755127,0.3044155538082123,0.214055985212326,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.504638671875,0.7745394110679626,0.2355305105447769,0.2250574827194214,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.7104485630989075,0.1788692772388458,0.8155560493469238,286.5047607421875,284.95001220703125,295.6641845703125,293.6034545898437,295.6625671386719,297.4236145019531,286.5059509277344,1.0,0.424701064825058,1.0,1.0,0.0,1.0,-2.167067050933838,2.1670632362365723,3.781322220675065e-06,1.674804449081421,1.0,1.0,0.0,93.9423370361328,111.0,46010.54296875,0.0,927.5289916992188,1.0,278.2537841796875,281.0060119628906,296.62554931640625,299.6481018066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210436701774597,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657123539203894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.9443359375,0.0,1953.8358154296875,1895.4371337890625,0.0,2665.240966796875,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
17997060,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48541259765625,0.8326706290245056,0.3083398938179016,0.27879199385643,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853515625,0.8161788582801819,0.2888498902320862,0.2753608524799347,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853820800781,0.8308025598526001,0.3059880435466766,0.2152785062789917,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851989746094,0.7635164260864258,0.2363349050283432,0.2260147333145141,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.48492431640625,0.6981961131095886,0.1782028079032898,0.8135469555854797,286.48541259765625,284.95001220703125,295.72576904296875,293.6455383300781,295.72418212890625,297.404296875,286.48699951171875,1.0,0.4295398294925689,1.0,1.0,0.0,1.0,-2.171460151672364,2.1714563369750977,3.796527607846656e-06,1.6781880855560305,1.0,1.0,0.0,100.2472686767578,99.0,46497.45703125,0.0,955.0958862304688,1.0,278.15167236328125,280.9323425292969,296.64471435546875,299.6736755371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210641145706177,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.43798828125,0.0,1953.84619140625,1895.4371337890625,0.0,2665.43017578125,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17997120,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48541259765625,0.8326706290245056,0.3083398938179016,0.27879199385643,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853515625,0.8161788582801819,0.2888498902320862,0.2753608524799347,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853820800781,0.8308025598526001,0.3059880435466766,0.2152785062789917,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851989746094,0.7635164260864258,0.2363349050283432,0.2260147333145141,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.48492431640625,0.6981961131095886,0.1782028079032898,0.8135469555854797,286.48541259765625,284.95001220703125,295.72576904296875,293.6455383300781,295.72418212890625,297.404296875,286.48699951171875,1.0,0.4295398294925689,1.0,1.0,0.0,1.0,-2.171460151672364,2.1714563369750977,3.796527607846656e-06,1.6781880855560305,1.0,1.0,0.0,100.2472686767578,99.0,46497.45703125,0.0,955.0958862304688,1.0,278.15167236328125,280.9323425292969,296.64471435546875,299.6736755371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210641145706177,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.43798828125,0.0,1953.84619140625,1895.4371337890625,0.0,2665.43017578125,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17997180,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.8367648124694824,0.3107412457466125,0.2808040380477905,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.518798828125,0.819817304611206,0.2906164526939392,0.2769012749195099,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.8345127105712891,0.3079248964786529,0.2165283113718032,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185546875,0.7667205929756165,0.2374370694160461,0.2269348949193954,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.6996105909347534,0.1778155863285064,0.8112611174583435,286.5188903808594,284.95001220703125,295.7869567871094,293.6882629394531,295.7853698730469,297.3910217285156,286.5209655761719,1.0,0.4289416968822479,1.0,1.0,0.0,1.0,-2.175587177276612,2.1755833625793457,3.810728912867489e-06,1.681298851966858,1.0,1.0,0.0,99.19713592529295,87.0,46722.04296875,0.0,955.2529296875,1.0,278.1500244140625,280.9433898925781,296.6790466308594,299.7055053710937,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187875747680664,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.89404296875,0.0,1953.8521728515625,1895.4371337890625,0.0,2644.340576171875,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17997240,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.8367648124694824,0.3107412457466125,0.2808040380477905,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.518798828125,0.819817304611206,0.2906164526939392,0.2769012749195099,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.8345127105712891,0.3079248964786529,0.2165283113718032,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185546875,0.7667205929756165,0.2374370694160461,0.2269348949193954,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.6996105909347534,0.1778155863285064,0.8112611174583435,286.5188903808594,284.95001220703125,295.7869567871094,293.6882629394531,295.7853698730469,297.3910217285156,286.5209655761719,1.0,0.4289416968822479,1.0,1.0,0.0,1.0,-2.175587177276612,2.1755833625793457,3.810728912867489e-06,1.681298851966858,1.0,1.0,0.0,99.19713592529295,87.0,46722.04296875,0.0,955.2529296875,1.0,278.1500244140625,280.9433898925781,296.6790466308594,299.7055053710937,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187875747680664,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.89404296875,0.0,1953.8521728515625,1895.4371337890625,0.0,2644.340576171875,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17997300,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372314453125,0.842451810836792,0.3120391368865967,0.2818527817726135,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.8251241445541382,0.2915933430194855,0.277703195810318,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372314453125,0.8399704098701477,0.3089882731437683,0.2171807438135147,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.7718690037727356,0.2380820512771606,0.2274242639541626,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5364990234375,0.7037180662155151,0.1777188628911972,0.810256838798523,286.5372619628906,284.95001220703125,295.8173522949219,293.7098999023437,295.8157958984375,297.38604736328125,286.53936767578125,1.0,0.4272980093955993,1.0,1.0,0.0,1.0,-2.177975416183472,2.177971601486206,3.81896552426042e-06,1.6831023693084717,1.0,1.0,0.0,96.89564514160156,87.0,46838.44140625,0.0,949.058837890625,1.0,278.1499938964844,280.9503479003906,296.7025451660156,299.7343139648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181948661804199,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.5400390625,0.0,1953.8541259765625,1895.4371337890625,0.0,2638.85400390625,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17997360,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558776855469,0.8500734567642212,0.3133653402328491,0.2829071879386902,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558166503906,0.8321762084960938,0.2926048040390014,0.2785147726535797,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55584716796875,0.8473348617553711,0.3100834190845489,0.2178390622138977,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555725097656,0.7788769006729126,0.2387650161981582,0.227925643324852,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551452636719,0.7095014452934265,0.1776643842458725,0.8093261122703552,286.555908203125,284.95001220703125,295.84765625,293.7316589355469,295.8460998535156,297.3817138671875,286.5580444335937,1.0,0.4250777065753937,1.0,1.0,0.0,1.0,-2.180491209030152,2.1804873943328857,3.827657110377913e-06,1.6850050687789917,1.0,1.0,0.0,93.84317016601562,75.0,46957.33984375,0.0,940.185791015625,1.0,278.1499938964844,280.9574279785156,296.7266845703125,299.76519775390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178784847259521,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.60107421875,0.0,1953.8555908203125,1895.4371337890625,0.0,2635.92626953125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17997420,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936584472656,0.871330976486206,0.3160617351531982,0.2850086390972137,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5935974121094,0.8517338037490845,0.2946940958499908,0.2801496088504791,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936584472656,0.8680011630058289,0.3123303949832916,0.2191580235958099,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.7983288168907166,0.2402103394269943,0.2289512753486633,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.7246652245521545,0.177647516131401,0.8076299428939819,286.5936889648437,284.95001220703125,295.9079284667969,293.775634765625,295.9064025878906,297.3744506835937,286.5958557128906,1.0,0.4193686246871948,1.0,1.0,0.0,1.0,-2.1857573986053467,2.185753345489502,3.845904302579584e-06,1.6889997720718384,1.0,1.0,0.0,86.12530517578125,63.0,47200.66796875,0.0,916.5969848632812,1.0,278.1499938964844,280.9719543457031,296.7744445800781,299.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177485466003418,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.3349609375,0.0,1953.8577880859373,1895.4371337890625,0.0,2634.7236328125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17997480,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936584472656,0.871330976486206,0.3160617351531982,0.2850086390972137,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5935974121094,0.8517338037490845,0.2946940958499908,0.2801496088504791,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936584472656,0.8680011630058289,0.3123303949832916,0.2191580235958099,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.7983288168907166,0.2402103394269943,0.2289512753486633,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.7246652245521545,0.177647516131401,0.8076299428939819,286.5936889648437,284.95001220703125,295.9079284667969,293.775634765625,295.9064025878906,297.3744506835937,286.5958557128906,1.0,0.4193686246871948,1.0,1.0,0.0,1.0,-2.1857573986053467,2.185753345489502,3.845904302579584e-06,1.6889997720718384,1.0,1.0,0.0,86.12530517578125,63.0,47200.66796875,0.0,916.5969848632812,1.0,278.1499938964844,280.9719543457031,296.7744445800781,299.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177485466003418,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.3349609375,0.0,1953.8577880859373,1895.4371337890625,0.0,2634.7236328125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17997540,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.9024121165275574,0.3187803030014038,0.2870815098285675,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318359375,0.8809213638305664,0.2968378961086273,0.2817848324775696,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.8984822630882263,0.3146183490753174,0.2204677462577819,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.631591796875,0.8248415589332581,0.2417307049036026,0.2299962937831878,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7460177540779114,0.1777217537164688,0.806101381778717,286.6319274902344,284.95001220703125,295.9677429199219,293.8201599121094,295.9662170410156,297.3685607910156,286.63409423828125,1.0,0.4123741090297699,1.0,1.0,0.0,1.0,-2.191204309463501,2.191200256347656,3.864877271553269e-06,1.6931613683700562,1.0,1.0,0.0,76.83220672607422,51.0,47449.5,0.0,887.1831665039062,1.0,278.1499938964844,280.98681640625,296.82086181640625,299.8907165527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179664015769958,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.5830078125,0.0,1953.859130859375,1895.4371337890625,0.0,2636.739501953125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17997600,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.9024121165275574,0.3187803030014038,0.2870815098285675,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318359375,0.8809213638305664,0.2968378961086273,0.2817848324775696,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.8984822630882263,0.3146183490753174,0.2204677462577819,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.631591796875,0.8248415589332581,0.2417307049036026,0.2299962937831878,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.7460177540779114,0.1777217537164688,0.806101381778717,286.6319274902344,284.95001220703125,295.9677429199219,293.8201599121094,295.9662170410156,297.3685607910156,286.63409423828125,1.0,0.4123741090297699,1.0,1.0,0.0,1.0,-2.191204309463501,2.191200256347656,3.864877271553269e-06,1.6931613683700562,1.0,1.0,0.0,76.83220672607422,51.0,47449.5,0.0,887.1831665039062,1.0,278.1499938964844,280.98681640625,296.82086181640625,299.8907165527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179664015769958,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.5830078125,0.0,1953.859130859375,1895.4371337890625,0.0,2636.739501953125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17997660,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703796386719,0.9508658051490784,0.3214928805828094,0.2891193330287933,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.9251739382743835,0.2990049421787262,0.2834111750125885,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703491210937,0.945967137813568,0.3169180750846863,0.2217626571655273,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700439453125,0.8612412214279175,0.2432940751314163,0.2310512363910675,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695861816406,0.7785603404045105,0.1778513938188552,0.8046794533729553,286.6703796386719,284.95001220703125,296.0270690917969,293.8652038574219,296.0255432128906,297.36358642578125,286.67254638671875,1.0,0.4045698344707489,1.0,1.0,0.0,1.0,-2.19671893119812,2.1967151165008545,3.88420221497654e-06,1.6974138021469116,1.0,1.0,0.0,66.6132583618164,39.0,47701.92578125,0.0,854.2188720703125,1.0,278.1499938964844,281.0018920898437,296.8666076660156,299.9525756835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182836174964905,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.2509765625,0.0,1953.85986328125,1895.4371337890625,0.0,2639.675537109375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17997720,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703796386719,0.9508658051490784,0.3214928805828094,0.2891193330287933,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.9251739382743835,0.2990049421787262,0.2834111750125885,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703491210937,0.945967137813568,0.3169180750846863,0.2217626571655273,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700439453125,0.8612412214279175,0.2432940751314163,0.2310512363910675,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695861816406,0.7785603404045105,0.1778513938188552,0.8046794533729553,286.6703796386719,284.95001220703125,296.0270690917969,293.8652038574219,296.0255432128906,297.36358642578125,286.67254638671875,1.0,0.4045698344707489,1.0,1.0,0.0,1.0,-2.19671893119812,2.1967151165008545,3.88420221497654e-06,1.6974138021469116,1.0,1.0,0.0,66.6132583618164,39.0,47701.92578125,0.0,854.2188720703125,1.0,278.1499938964844,281.0018920898437,296.8666076660156,299.9525756835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182836174964905,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.2509765625,0.0,1953.85986328125,1895.4371337890625,0.0,2639.675537109375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17997780,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9990000128746032,0.3249979615211487,0.2901178896427154,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.695556640625,0.9818990230560304,0.301078736782074,0.2850141525268554,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9974493980407716,0.3196560740470886,0.2232889682054519,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.912211537361145,0.2448300719261169,0.2321308702230453,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.8218297958374023,0.1779904067516327,0.8035027980804443,286.6955871582031,284.95001220703125,296.0859069824219,293.91070556640625,296.0843811035156,297.3623046875,286.6964416503906,1.0,0.3956219255924225,1.0,1.0,0.0,1.0,-2.1907317638397217,2.190727949142456,3.863444362650625e-06,1.6929285526275637,1.0,1.0,0.0,56.8369369506836,57.0,47803.07421875,0.0,816.129150390625,1.0,278.1499938964844,281.0088195800781,296.9109802246094,300.0075378417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183237910270691,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.537109375,0.0,1953.8603515625,1895.4371337890625,0.0,2640.047119140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17997840,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9990000128746032,0.3249979615211487,0.2901178896427154,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.695556640625,0.9818990230560304,0.301078736782074,0.2850141525268554,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9974493980407716,0.3196560740470886,0.2232889682054519,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.912211537361145,0.2448300719261169,0.2321308702230453,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.8218297958374023,0.1779904067516327,0.8035027980804443,286.6955871582031,284.95001220703125,296.0859069824219,293.91070556640625,296.0843811035156,297.3623046875,286.6964416503906,1.0,0.3956219255924225,1.0,1.0,0.0,1.0,-2.1907317638397217,2.190727949142456,3.863444362650625e-06,1.6929285526275637,1.0,1.0,0.0,56.8369369506836,57.0,47803.07421875,0.0,816.129150390625,1.0,278.1499938964844,281.0088195800781,296.9109802246094,300.0075378417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183237910270691,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.537109375,0.0,1953.8603515625,1895.4371337890625,0.0,2640.047119140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17997900,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7101135253906,0.9990000128746032,0.3270251452922821,0.2832931876182556,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100830078125,0.9894502758979796,0.3021265864372253,0.2859496772289276,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7101135253906,0.9990000128746032,0.3209696114063263,0.220339149236679,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098999023437,0.921675443649292,0.2455952614545822,0.2328066378831863,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.8280465602874756,0.1780731827020645,0.8036280870437622,286.71014404296875,284.95001220703125,296.1151428222656,293.9336242675781,296.1136474609375,297.3625793457031,286.7118225097656,1.0,0.3953360617160797,1.0,1.0,0.0,1.0,-2.1924386024475098,2.192434549331665,3.869188276439672e-06,1.6941072940826416,1.0,1.0,0.0,55.70757675170898,57.0,47910.99609375,0.0,809.2738037109375,1.0,278.1499938964844,281.0146179199219,296.9330444335937,300.0346069335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182108402252197,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.267578125,0.0,1953.860595703125,1895.4371337890625,0.0,2639.001953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17997960,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7293701171875,0.9990000128746032,0.3289097547531128,0.2849965691566467,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72930908203125,0.988778293132782,0.3031816780567169,0.2869446873664856,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7293701171875,0.9990000128746032,0.3223419785499573,0.2216639965772628,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72900390625,0.9206495881080629,0.2463570684194564,0.2335344403982162,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284240722656,0.8266399502754211,0.1781603693962097,0.8040464520454407,286.7294311523437,284.95001220703125,296.1442565917969,293.9566345214844,296.14276123046875,297.3627014160156,286.7323608398437,1.0,0.3967303931713104,1.0,1.0,0.0,1.0,-2.198035478591919,2.1980316638946533,3.888630544679472e-06,1.698314189910889,1.0,1.0,0.0,56.15027618408203,75.0,48072.1171875,0.0,816.312744140625,1.0,278.1499938964844,281.0234375,296.9558410644531,300.0641174316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181067705154419,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.40380859375,0.0,1953.8607177734373,1895.4371337890625,0.0,2638.038818359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17998020,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011474609375,0.9966211915016174,0.3310030698776245,0.2976654171943664,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80096435546875,0.9743675589561462,0.3053542971611023,0.2890833020210266,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011169433594,0.9913203120231628,0.3241325914859772,0.2266949266195297,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004455566406,0.903408706188202,0.247950866818428,0.2351295799016952,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79937744140625,0.8122003674507141,0.1783606857061386,0.8054660558700562,286.8011474609375,284.95001220703125,296.2020874023437,294.0029602050781,296.2006225585937,297.35565185546875,286.805908203125,1.0,0.4044004082679748,1.0,1.0,0.0,1.0,-2.228245496749878,2.228241443634033,3.9955634747457225e-06,1.7216616868972778,1.0,1.0,0.0,59.96674346923828,93.0,48669.57421875,0.0,857.9973754882812,1.0,278.1499938964844,281.0582275390625,297.00665283203125,300.1442565917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187803626060486,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.2626953125,0.0,1953.86083984375,1895.4371337890625,0.0,2644.27392578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
