time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998080,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011474609375,0.9966211915016174,0.3310030698776245,0.2976654171943664,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80096435546875,0.9743675589561462,0.3053542971611023,0.2890833020210266,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011169433594,0.9913203120231628,0.3241325914859772,0.2266949266195297,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004455566406,0.903408706188202,0.247950866818428,0.2351295799016952,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79937744140625,0.8122003674507141,0.1783606857061386,0.8054660558700562,286.8011474609375,284.95001220703125,296.2020874023437,294.0029602050781,296.2006225585937,297.35565185546875,286.805908203125,1.0,0.4044004082679748,1.0,1.0,0.0,1.0,-2.228245496749878,2.228241443634033,3.9955634747457225e-06,1.7216616868972778,1.0,1.0,0.0,59.96674346923828,93.0,48669.57421875,0.0,857.9973754882812,1.0,278.1499938964844,281.0582275390625,297.00665283203125,300.1442565917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187803626060486,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.2626953125,0.0,1953.86083984375,1895.4371337890625,0.0,2644.27392578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17998140,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.9649919271469116,0.3319442272186279,0.2987025678157806,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.937609612941742,0.3067013323307037,0.2906469702720642,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.958300232887268,0.3253742158412933,0.2276897430419922,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.8704269528388977,0.2489345669746399,0.2363493740558624,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.7818023562431335,0.1784097403287887,0.8071155548095703,286.8348999023437,284.95001220703125,296.23883056640625,294.0328063964844,296.2373962402344,297.3498840332031,286.8376159667969,1.0,0.4110533595085144,1.0,1.0,0.0,1.0,-2.2333250045776367,2.233321189880371,4.013930265500676e-06,1.725724220275879,1.0,1.0,0.0,67.045166015625,93.0,48870.02734375,0.0,890.8153686523438,1.0,278.1499938964844,281.0713806152344,297.0391845703125,300.1952514648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819774329662323,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.103515625,0.0,1953.8609619140625,1895.4371337890625,0.0,2653.478515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17998200,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526306152344,0.945797324180603,0.332628846168518,0.2994090616703033,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525085449219,0.9176206588745116,0.3074412047863006,0.2915193438529968,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85260009765625,0.9386990070343018,0.3260918855667114,0.2283002287149429,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.8545425534248352,0.2494745105504989,0.2370321899652481,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8515930175781,0.7667655944824219,0.1784234195947647,0.8080049157142639,286.8526306152344,284.95001220703125,296.2593994140625,294.04962158203125,296.2579650878906,297.347412109375,286.8553771972656,1.0,0.4152767956256866,1.0,1.0,0.0,1.0,-2.237843990325928,2.237839937210083,4.030075160699198e-06,1.7292031049728394,1.0,1.0,0.0,71.39208221435547,111.0,48999.78515625,0.0,911.775390625,1.0,278.1499938964844,281.0791015625,297.0563659667969,300.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202851414680481,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.744140625,0.0,1953.8609619140625,1895.4371337890625,0.0,2658.21142578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17998260,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.8967158198356628,0.3347671926021576,0.3017421364784241,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.87319415807724,0.3094362914562225,0.2939449846744537,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.8906248807907104,0.3280892968177795,0.2300760596990585,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.8171131610870361,0.2509262561798095,0.2389440387487411,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.7315796613693237,0.1784186661243438,0.8105528354644775,286.9031066894531,284.95001220703125,296.3161926269531,294.0965881347656,296.31475830078125,297.341796875,286.9059143066406,1.0,0.4282335638999939,1.0,1.0,0.0,1.0,-2.251049757003784,2.2510457038879395,4.077858193340944e-06,1.739604115486145,1.0,1.0,0.0,85.1487808227539,129.0,49371.1875,0.0,977.5435791015624,1.0,278.1499938964844,281.10125732421875,297.102783203125,300.291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215186595916748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.21337890625,0.0,1953.861083984375,1895.4371337890625,0.0,2669.64453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17998320,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.8967158198356628,0.3347671926021576,0.3017421364784241,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.87319415807724,0.3094362914562225,0.2939449846744537,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.8906248807907104,0.3280892968177795,0.2300760596990585,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.8171131610870361,0.2509262561798095,0.2389440387487411,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.7315796613693237,0.1784186661243438,0.8105528354644775,286.9031066894531,284.95001220703125,296.3161926269531,294.0965881347656,296.31475830078125,297.341796875,286.9059143066406,1.0,0.4282335638999939,1.0,1.0,0.0,1.0,-2.251049757003784,2.2510457038879395,4.077858193340944e-06,1.739604115486145,1.0,1.0,0.0,85.1487808227539,129.0,49371.1875,0.0,977.5435791015624,1.0,278.1499938964844,281.10125732421875,297.102783203125,300.291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215186595916748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.21337890625,0.0,1953.861083984375,1895.4371337890625,0.0,2669.64453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17998380,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.8609068393707275,0.3369728326797485,0.3042700886726379,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.8395431041717529,0.311366319656372,0.2963729202747345,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.8551787734031677,0.330051839351654,0.2318872511386871,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.7845533490180969,0.2523255348205566,0.2408712208271026,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95330810546875,0.7022607922554016,0.1783683747053146,0.813205361366272,286.95440673828125,284.95001220703125,296.3724365234375,294.1438293457031,296.3710327148437,297.3367919921875,286.9572448730469,1.0,0.4422827363014221,1.0,1.0,0.0,1.0,-2.264678239822388,2.264674186706543,4.127532520215027e-06,1.750365138053894,1.0,1.0,0.0,100.67855834960938,132.0,49750.61328125,0.0,1051.35205078125,1.0,278.1499938964844,281.1239318847656,297.1494140625,300.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226128220558167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.951171875,0.0,1953.861083984375,1895.4371337890625,0.0,2679.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998440,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.8609068393707275,0.3369728326797485,0.3042700886726379,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.8395431041717529,0.311366319656372,0.2963729202747345,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.8551787734031677,0.330051839351654,0.2318872511386871,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.7845533490180969,0.2523255348205566,0.2408712208271026,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95330810546875,0.7022607922554016,0.1783683747053146,0.813205361366272,286.95440673828125,284.95001220703125,296.3724365234375,294.1438293457031,296.3710327148437,297.3367919921875,286.9572448730469,1.0,0.4422827363014221,1.0,1.0,0.0,1.0,-2.264678239822388,2.264674186706543,4.127532520215027e-06,1.750365138053894,1.0,1.0,0.0,100.67855834960938,132.0,49750.61328125,0.0,1051.35205078125,1.0,278.1499938964844,281.1239318847656,297.1494140625,300.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226128220558167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.951171875,0.0,1953.861083984375,1895.4371337890625,0.0,2679.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998500,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.8504095077514648,0.3380701541900635,0.3054683208465576,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.979248046875,0.8297061920166016,0.3123155832290649,0.297499269247055,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.8448036909103394,0.3310197293758392,0.232731282711029,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.7744963765144348,0.2530131638050079,0.2417507916688919,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.6922633051872253,0.178332895040512,0.814141035079956,286.9793395996094,284.95001220703125,296.4003601074219,294.1675109863281,296.39898681640625,297.3344116210937,286.9820251464844,1.0,0.4473606646060943,1.0,1.0,0.0,1.0,-2.2706668376922607,2.270662784576416,4.149448614043649e-06,1.7550864219665527,1.0,1.0,0.0,106.63147735595705,132.0,49930.41796875,0.0,1080.6883544921875,1.0,278.1499938964844,281.1347961425781,297.1728515625,300.39727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231291770935059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.5830078125,0.0,1953.861083984375,1895.4371337890625,0.0,2684.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998560,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.842820942401886,0.339161604642868,0.3066242635250091,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8224627375602722,0.3132587671279907,0.2985778152942657,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.8372750282287598,0.331981360912323,0.2335404604673385,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.7671366333961487,0.2536980211734772,0.2425854951143264,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.6846763491630554,0.1782963126897812,0.8148706555366516,287.0032653808594,284.95001220703125,296.4281311035156,294.1912536621094,296.4267578125,297.3321228027344,287.0058898925781,1.0,0.451743870973587,1.0,1.0,0.0,1.0,-2.276205062866211,2.276200771331787,4.16974307881901e-06,1.7594366073608398,1.0,1.0,0.0,111.55775451660156,120.0,50103.796875,0.0,1105.7061767578125,1.0,278.1499938964844,281.14520263671875,297.1962585449219,300.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823606550693512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.47216796875,0.0,1953.861083984375,1895.4371337890625,0.0,2689.013427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998620,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.8407306671142578,0.3413362205028534,0.3086541891098022,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472106933594,0.8203495144844055,0.3151429295539856,0.3004408776760101,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.8350580334663391,0.3339003026485443,0.2349407374858856,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.7648980617523193,0.2550751864910126,0.2439695000648498,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.6812022924423218,0.178236648440361,0.8149998188018799,287.0473022460937,284.95001220703125,296.4832763671875,294.2388610839844,296.48193359375,297.3279113769531,287.049560546875,1.0,0.4541380107402801,1.0,1.0,0.0,1.0,-2.284381151199341,2.284376859664917,4.199887825961923e-06,1.7659088373184204,1.0,1.0,0.0,114.07164001464844,108.0,50412.24609375,0.0,1124.3367919921875,1.0,278.1499938964844,281.1638488769531,297.2428894042969,300.499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244110345840454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.44091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.482177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998680,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.8407306671142578,0.3413362205028534,0.3086541891098022,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472106933594,0.8203495144844055,0.3151429295539856,0.3004408776760101,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.8350580334663391,0.3339003026485443,0.2349407374858856,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.7648980617523193,0.2550751864910126,0.2439695000648498,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.6812022924423218,0.178236648440361,0.8149998188018799,287.0473022460937,284.95001220703125,296.4832763671875,294.2388610839844,296.48193359375,297.3279113769531,287.049560546875,1.0,0.4541380107402801,1.0,1.0,0.0,1.0,-2.284381151199341,2.284376859664917,4.199887825961923e-06,1.7659088373184204,1.0,1.0,0.0,114.07164001464844,108.0,50412.24609375,0.0,1124.3367919921875,1.0,278.1499938964844,281.1638488769531,297.2428894042969,300.499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244110345840454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.44091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.482177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998740,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.8481417894363403,0.3435048162937164,0.3104662895202636,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8273343443870544,0.3170418739318847,0.3020908236503601,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.8421740531921387,0.3358275592327118,0.2361797839403152,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.7717416286468506,0.2564833760261535,0.2451554536819458,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.6862679123878479,0.1782202571630478,0.8142412304878235,287.08746337890625,284.95001220703125,296.537841796875,294.2865905761719,296.5365295410156,297.3243713378906,287.089599609375,1.0,0.4522574543952942,1.0,1.0,0.0,1.0,-2.2905430793762207,2.290538787841797,4.222734332870459e-06,1.7708160877227783,1.0,1.0,0.0,110.88262176513672,96.0,50692.68359375,0.0,1118.6204833984375,1.0,278.1499938964844,281.1806945800781,297.28936767578125,300.5640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249428868293762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998800,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.8481417894363403,0.3435048162937164,0.3104662895202636,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8273343443870544,0.3170418739318847,0.3020908236503601,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.8421740531921387,0.3358275592327118,0.2361797839403152,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.7717416286468506,0.2564833760261535,0.2451554536819458,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.6862679123878479,0.1782202571630478,0.8142412304878235,287.08746337890625,284.95001220703125,296.537841796875,294.2865905761719,296.5365295410156,297.3243713378906,287.089599609375,1.0,0.4522574543952942,1.0,1.0,0.0,1.0,-2.2905430793762207,2.290538787841797,4.222734332870459e-06,1.7708160877227783,1.0,1.0,0.0,110.88262176513672,96.0,50692.68359375,0.0,1118.6204833984375,1.0,278.1499938964844,281.1806945800781,297.28936767578125,300.5640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249428868293762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998860,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258544921875,0.8624175190925598,0.3456627428531647,0.3121471405029297,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.8405830264091492,0.3189586400985718,0.3036279678344726,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258239746094,0.8560007810592651,0.3377642631530761,0.2373299300670623,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.12554931640625,0.7850371599197388,0.2579245567321777,0.2462431341409683,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.6971963047981262,0.1782486289739608,0.8130704760551453,287.1258239746094,284.95001220703125,296.59185791015625,294.3344116210937,296.5905456542969,297.32135009765625,287.1278686523437,1.0,0.4477972090244293,1.0,1.0,0.0,1.0,-2.2956912517547607,2.295686960220337,4.24195650339243e-06,1.7749634981155396,1.0,1.0,0.0,104.3868408203125,84.0,50959.703125,0.0,1098.83154296875,1.0,278.1499938964844,281.1966857910156,297.3362121582031,300.62811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825276255607605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.517822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998920,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258544921875,0.8624175190925598,0.3456627428531647,0.3121471405029297,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.8405830264091492,0.3189586400985718,0.3036279678344726,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258239746094,0.8560007810592651,0.3377642631530761,0.2373299300670623,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.12554931640625,0.7850371599197388,0.2579245567321777,0.2462431341409683,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.6971963047981262,0.1782486289739608,0.8130704760551453,287.1258239746094,284.95001220703125,296.59185791015625,294.3344116210937,296.5905456542969,297.32135009765625,287.1278686523437,1.0,0.4477972090244293,1.0,1.0,0.0,1.0,-2.2956912517547607,2.295686960220337,4.24195650339243e-06,1.7749634981155396,1.0,1.0,0.0,104.3868408203125,84.0,50959.703125,0.0,1098.83154296875,1.0,278.1499938964844,281.1966857910156,297.3362121582031,300.62811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825276255607605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.517822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998980,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631774902344,0.8835459351539612,0.3478035032749176,0.3137384057044983,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631164550781,0.8602102398872375,0.3208910226821899,0.3051008582115173,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16314697265625,0.8766032457351685,0.3397071659564972,0.2384262233972549,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.8043748736381531,0.2593952417373657,0.2472800463438034,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.162353515625,0.7132256627082825,0.1783170998096466,0.8117084503173828,287.16314697265625,284.95001220703125,296.645263671875,294.3822631835937,296.6439514160156,297.3187866210937,287.1651611328125,1.0,0.4417168498039245,1.0,1.0,0.0,1.0,-2.3002991676330566,2.300295114517212,4.259257821104256e-06,1.7787073850631714,1.0,1.0,0.0,95.8596420288086,72.0,51219.82421875,0.0,1070.40771484375,1.0,278.1499938964844,281.2122497558594,297.3834228515625,300.6920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254896402359009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.81201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2706.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999040,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631774902344,0.8835459351539612,0.3478035032749176,0.3137384057044983,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631164550781,0.8602102398872375,0.3208910226821899,0.3051008582115173,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16314697265625,0.8766032457351685,0.3397071659564972,0.2384262233972549,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.8043748736381531,0.2593952417373657,0.2472800463438034,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.162353515625,0.7132256627082825,0.1783170998096466,0.8117084503173828,287.16314697265625,284.95001220703125,296.645263671875,294.3822631835937,296.6439514160156,297.3187866210937,287.1651611328125,1.0,0.4417168498039245,1.0,1.0,0.0,1.0,-2.3002991676330566,2.300295114517212,4.259257821104256e-06,1.7787073850631714,1.0,1.0,0.0,95.8596420288086,72.0,51219.82421875,0.0,1070.40771484375,1.0,278.1499938964844,281.2122497558594,297.3834228515625,300.6920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254896402359009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.81201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2706.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999100,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.8969987034797668,0.3488652408123016,0.3145075738430023,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815185546875,0.8729270100593567,0.3218620419502258,0.3058218955993652,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815795898437,0.8898220062255859,0.3406796455383301,0.2389603704214096,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1813049316406,0.8160322308540344,0.2601403594017029,0.2477878779172897,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1807861328125,0.7225934863090515,0.1783647537231445,0.8109941482543945,287.1815795898437,284.95001220703125,296.6717224121094,294.4061889648437,296.6704406738281,297.317626953125,287.1835632324219,1.0,0.4382497370243072,1.0,1.0,0.0,1.0,-2.302483081817627,2.302478790283203,4.267476015229477e-06,1.7804850339889526,1.0,1.0,0.0,91.07862854003906,72.0,51348.40625,0.0,1053.994140625,1.0,278.1499938964844,281.219970703125,297.4071350097656,300.7239685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255679607391357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.21728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999160,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.9130806922912598,0.3499205708503723,0.3152628242969513,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1998291015625,0.8878892660140991,0.3228353857994079,0.3065364360809326,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19989013671875,0.905219793319702,0.3416520655155182,0.2394880801439285,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996154785156,0.8288000822067261,0.2608907222747803,0.2482920736074447,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990966796875,0.7331050038337708,0.1784197390079498,0.810272216796875,287.19989013671875,284.95001220703125,296.69805908203125,294.4300842285156,296.69677734375,297.3165588378906,287.2018737792969,1.0,0.4345874786376953,1.0,1.0,0.0,1.0,-2.3046212196350098,2.304616928100586,4.27552640758222e-06,1.7822232246398926,1.0,1.0,0.0,86.07156372070312,60.0,51476.46484375,0.0,1036.61279296875,1.0,278.1499938964844,281.2276306152344,297.430908203125,300.75592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256348967552185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.60986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999220,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362976074219,0.956533670425415,0.3520105481147766,0.3167369365692138,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.9281479716300964,0.3247877955436706,0.3079518973827362,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362670898437,0.9482370615005492,0.3435953557491302,0.2405283898115158,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.8615791201591492,0.2624053061008453,0.2492946684360504,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2354736328125,0.7605774402618408,0.1785490065813064,0.8088268637657166,287.2362670898437,284.95001220703125,296.750244140625,294.4778747558594,296.7489624023437,297.3145751953125,287.2382202148437,1.0,0.4268143475055694,1.0,1.0,0.0,1.0,-2.308810234069824,2.3088059425354004,4.291291588742752e-06,1.7856117486953735,1.0,1.0,0.0,75.56138610839844,48.0,51731.61328125,0.0,999.7088623046876,1.0,278.1499938964844,281.2428894042969,297.4784545898437,300.8198547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257449865341187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999280,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362976074219,0.956533670425415,0.3520105481147766,0.3167369365692138,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.9281479716300964,0.3247877955436706,0.3079518973827362,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362670898437,0.9482370615005492,0.3435953557491302,0.2405283898115158,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.8615791201591492,0.2624053061008453,0.2492946684360504,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2354736328125,0.7605774402618408,0.1785490065813064,0.8088268637657166,287.2362670898437,284.95001220703125,296.750244140625,294.4778747558594,296.7489624023437,297.3145751953125,287.2382202148437,1.0,0.4268143475055694,1.0,1.0,0.0,1.0,-2.308810234069824,2.3088059425354004,4.291291588742752e-06,1.7856117486953735,1.0,1.0,0.0,75.56138610839844,48.0,51731.61328125,0.0,999.7088623046876,1.0,278.1499938964844,281.2428894042969,297.4784545898437,300.8198547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257449865341187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999340,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.9910319447517396,0.3534975051879883,0.3177709877490997,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.9677921533584596,0.3261972367763519,0.3089629411697387,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.9845159649848938,0.344992071390152,0.2412671446800232,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2619934082031,0.8953290581703186,0.2635060250759125,0.2500147223472595,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.789177656173706,0.178656592965126,0.8077976703643799,287.26226806640625,284.95001220703125,296.7874450683594,294.51220703125,296.78619384765625,297.3132629394531,287.26422119140625,1.0,0.4209267497062683,1.0,1.0,0.0,1.0,-2.3117663860321045,2.3117620944976807,4.302403795009013e-06,1.7879853248596191,1.0,1.0,0.0,67.69001007080078,48.0,51914.6328125,0.0,971.8010864257812,1.0,278.1499938964844,281.2538452148437,297.5126953125,300.8658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258103132247925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.4794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999400,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705078125,0.9990000128746032,0.3542321622371673,0.3155257403850555,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704467773437,0.98140686750412,0.3267205357551574,0.3093650043010711,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704772949219,0.9962244033813475,0.3455102443695068,0.2415605336427688,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.270263671875,0.9094032645225524,0.2639272511005401,0.2503101527690887,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698669433594,0.800916314125061,0.178693413734436,0.8074749112129211,287.2704772949219,284.95001220703125,296.80181884765625,294.5255432128906,296.8005676269531,297.31304931640625,287.27178955078125,1.0,0.4184747338294983,1.0,1.0,0.0,1.0,-2.3100764751434326,2.310072183609009,4.296427960071014e-06,1.7868406772613523,1.0,1.0,0.0,64.96747589111328,66.0,51950.65234375,0.0,959.2584228515624,1.0,278.1499938964844,281.25653076171875,297.5259094238281,300.8830261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258211016654968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.579833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999460,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.9990000128746032,0.3573898375034332,0.3143506050109863,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009948730469,0.9840970039367676,0.3286198079586029,0.3111403882503509,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.9984288811683656,0.3474345505237579,0.2428673207759857,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007202148437,0.912544012069702,0.2654032409191131,0.2516978681087494,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3000183105469,0.8021242618560791,0.1788245737552642,0.8080078959465027,287.3010559082031,284.95001220703125,296.8527526855469,294.57305908203125,296.8515319824219,297.31451416015625,287.3038330078125,1.0,0.4198405742645263,1.0,1.0,0.0,1.0,-2.314502716064453,2.3144984245300293,4.312470082368236e-06,1.7900519371032717,1.0,1.0,0.0,64.87407684326172,84.0,52198.10546875,0.0,963.5099487304688,1.0,278.1499938964844,281.2701110839844,297.5722961425781,300.9420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256153464317322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999520,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.9990000128746032,0.3573898375034332,0.3143506050109863,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009948730469,0.9840970039367676,0.3286198079586029,0.3111403882503509,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.9984288811683656,0.3474345505237579,0.2428673207759857,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007202148437,0.912544012069702,0.2654032409191131,0.2516978681087494,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3000183105469,0.8021242618560791,0.1788245737552642,0.8080078959465027,287.3010559082031,284.95001220703125,296.8527526855469,294.57305908203125,296.8515319824219,297.31451416015625,287.3038330078125,1.0,0.4198405742645263,1.0,1.0,0.0,1.0,-2.314502716064453,2.3144984245300293,4.312470082368236e-06,1.7900519371032717,1.0,1.0,0.0,64.87407684326172,84.0,52198.10546875,0.0,963.5099487304688,1.0,278.1499938964844,281.2701110839844,297.5722961425781,300.9420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256153464317322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999580,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3621520996094,0.987429678440094,0.3586094081401825,0.3226833641529083,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3620300292969,0.962783932685852,0.3305710256099701,0.3131546080112457,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3620910644531,0.9798705577850342,0.3493055701255798,0.2443312108516693,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616638183594,0.890496551990509,0.2669274806976318,0.2533144056797027,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.7820027470588684,0.1789696216583252,0.8095743656158447,287.3620910644531,284.95001220703125,296.9030456542969,294.620361328125,296.90185546875,297.31011962890625,287.3651428222656,1.0,0.4271942973136902,1.0,1.0,0.0,1.0,-2.3348662853240967,2.334861993789673,4.3887375795748085e-06,1.805966854095459,1.0,1.0,0.0,70.31527709960938,102.0,52683.43359375,0.0,1005.268310546875,1.0,278.1499938964844,281.2991943359375,297.6227722167969,301.0199279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261011838912964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999640,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3621520996094,0.987429678440094,0.3586094081401825,0.3226833641529083,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3620300292969,0.962783932685852,0.3305710256099701,0.3131546080112457,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3620910644531,0.9798705577850342,0.3493055701255798,0.2443312108516693,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616638183594,0.890496551990509,0.2669274806976318,0.2533144056797027,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.7820027470588684,0.1789696216583252,0.8095743656158447,287.3620910644531,284.95001220703125,296.9030456542969,294.620361328125,296.90185546875,297.31011962890625,287.3651428222656,1.0,0.4271942973136902,1.0,1.0,0.0,1.0,-2.3348662853240967,2.334861993789673,4.3887375795748085e-06,1.805966854095459,1.0,1.0,0.0,70.31527709960938,102.0,52683.43359375,0.0,1005.268310546875,1.0,278.1499938964844,281.2991943359375,297.6227722167969,301.0199279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261011838912964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999700,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.966661274433136,0.3593572080135345,0.3234236538410187,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38360595703125,0.9389660954475404,0.3315157890319824,0.3142651617527008,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.9581085443496704,0.3502231240272522,0.2451285570859909,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3833312988281,0.8700013756752014,0.2676600813865661,0.2542251944541931,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.7636012434959412,0.1789989620447158,0.8107631206512451,287.3836364746094,284.95001220703125,296.927978515625,294.6439514160156,296.9267578125,297.30816650390625,287.385986328125,1.0,0.4320027828216553,1.0,1.0,0.0,1.0,-2.338196039199829,2.3381917476654053,4.401293153932784e-06,1.808578968048096,1.0,1.0,0.0,75.7064437866211,102.0,52831.06640625,0.0,1031.2847900390625,1.0,278.1499938964844,281.30828857421875,297.6473999023437,301.056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265256881713867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2716.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999760,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.406982421875,0.94429612159729,0.3601707816123962,0.3243224322795868,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068908691406,0.9156950116157532,0.332447201013565,0.3153768181800842,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4069519042969,0.9351704120635986,0.3511238992214203,0.245928406715393,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.8516268134117126,0.2683817148208618,0.2551393508911133,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058837890625,0.7471962571144104,0.1790173500776291,0.8119582533836365,287.4069519042969,284.95001220703125,296.95269775390625,294.6674499511719,296.9515075683594,297.3065795898437,287.40948486328125,1.0,0.4375092685222626,1.0,1.0,0.0,1.0,-2.3441054821014404,2.344100952148437,4.42353439211729e-06,1.813166856765747,1.0,1.0,0.0,81.6561279296875,120.0,53012.03125,0.0,1061.3651123046875,1.0,278.1499938964844,281.3190612792969,297.6711730957031,301.0921325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269190192222595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999820,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.9013380408287048,0.3618421554565429,0.3262969255447387,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549560546875,0.8774078488349915,0.3342732787132263,0.3176325261592865,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.893662691116333,0.3528814613819122,0.2475480288267135,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45465087890625,0.8195858001708984,0.2697917520999908,0.2570042908191681,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45391845703125,0.7184121608734131,0.1790196597576141,0.8145150542259216,287.4549865722656,284.95001220703125,297.0016784667969,294.7142333984375,297.0005187988281,297.3035888671875,287.45758056640625,1.0,0.4497664868831634,1.0,1.0,0.0,1.0,-2.356443166732788,2.356438636779785,4.47015509053017e-06,1.8227423429489136,1.0,1.0,0.0,95.35868072509766,138.0,53382.0703125,0.0,1129.78857421875,1.0,278.1499938964844,281.3411560058594,297.7180480957031,301.1626281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276821374893188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999880,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.9013380408287048,0.3618421554565429,0.3262969255447387,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549560546875,0.8774078488349915,0.3342732787132263,0.3176325261592865,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.893662691116333,0.3528814613819122,0.2475480288267135,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45465087890625,0.8195858001708984,0.2697917520999908,0.2570042908191681,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45391845703125,0.7184121608734131,0.1790196597576141,0.8145150542259216,287.4549865722656,284.95001220703125,297.0016784667969,294.7142333984375,297.0005187988281,297.3035888671875,287.45758056640625,1.0,0.4497664868831634,1.0,1.0,0.0,1.0,-2.356443166732788,2.356438636779785,4.47015509053017e-06,1.8227423429489136,1.0,1.0,0.0,95.35868072509766,138.0,53382.0703125,0.0,1129.78857421875,1.0,278.1499938964844,281.3411560058594,297.7180480957031,301.1626281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276821374893188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999940,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5035095214844,0.8684009313583374,0.3634545505046844,0.3283245265483856,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50341796875,0.8466069102287292,0.336055040359497,0.3199173808097839,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50347900390625,0.8613532185554504,0.354588121175766,0.2491838037967682,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5031433105469,0.7905388474464417,0.2711644470691681,0.2589042484760284,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023803710937,0.6911015510559082,0.1789794117212295,0.8172197341918945,287.50347900390625,284.95001220703125,297.04998779296875,294.7606811523437,297.048828125,297.3005065917969,287.50604248046875,1.0,0.4631623029708862,1.0,1.0,0.0,1.0,-2.3691272735595703,2.3691227436065674,4.518342848314205e-06,1.8325819969177248,1.0,1.0,0.0,110.935546875,141.0,53756.5,0.0,1206.8734130859375,1.0,278.1499938964844,281.363525390625,297.76446533203125,301.2330017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284412622451782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
