time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000000,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5035095214844,0.8684009313583374,0.3634545505046844,0.3283245265483856,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50341796875,0.8466069102287292,0.336055040359497,0.3199173808097839,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50347900390625,0.8613532185554504,0.354588121175766,0.2491838037967682,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5031433105469,0.7905388474464417,0.2711644470691681,0.2589042484760284,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023803710937,0.6911015510559082,0.1789794117212295,0.8172197341918945,287.50347900390625,284.95001220703125,297.04998779296875,294.7606811523437,297.048828125,297.3005065917969,287.50604248046875,1.0,0.4631623029708862,1.0,1.0,0.0,1.0,-2.3691272735595703,2.3691227436065674,4.518342848314205e-06,1.8325819969177248,1.0,1.0,0.0,110.935546875,141.0,53756.5,0.0,1206.8734130859375,1.0,278.1499938964844,281.363525390625,297.76446533203125,301.2330017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284412622451782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000060,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.851854145526886,0.365305483341217,0.3302772343158722,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.8315052390098572,0.3381935656070709,0.3222121894359588,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508728027344,0.845350980758667,0.3566457033157348,0.2508233487606048,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.550537109375,0.775316059589386,0.2729119658470154,0.2608280181884765,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498046875,0.6762937903404236,0.1793202608823776,0.8200455904006958,287.55084228515625,284.95001220703125,297.0946960449219,294.8057556152344,297.0936584472656,297.30084228515625,287.5533752441406,1.0,0.4721570014953613,1.0,1.0,0.0,1.0,-2.381898880004883,2.38189435005188,4.567103587760357e-06,1.842472076416016,1.0,1.0,0.0,121.4517822265625,129.0,54127.41796875,0.0,1264.3377685546875,1.0,278.1499938964844,281.3856811523437,297.8098449707031,301.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292663097381592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000120,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.851854145526886,0.365305483341217,0.3302772343158722,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.8315052390098572,0.3381935656070709,0.3222121894359588,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508728027344,0.845350980758667,0.3566457033157348,0.2508233487606048,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.550537109375,0.775316059589386,0.2729119658470154,0.2608280181884765,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498046875,0.6762937903404236,0.1793202608823776,0.8200455904006958,287.55084228515625,284.95001220703125,297.0946960449219,294.8057556152344,297.0936584472656,297.30084228515625,287.5533752441406,1.0,0.4721570014953613,1.0,1.0,0.0,1.0,-2.381898880004883,2.38189435005188,4.567103587760357e-06,1.842472076416016,1.0,1.0,0.0,121.4517822265625,129.0,54127.41796875,0.0,1264.3377685546875,1.0,278.1499938964844,281.3856811523437,297.8098449707031,301.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292663097381592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000180,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975646972656,0.8514887094497681,0.367468386888504,0.3321819305419922,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59747314453125,0.8315714597702026,0.3407783806324005,0.3245837688446045,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.8452514410018921,0.3591360449790954,0.2525114417076111,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.7754883170127869,0.275132417678833,0.2628527581691742,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.6755966544151306,0.180164486169815,0.8234657049179077,287.5975341796875,284.95001220703125,297.1331481933594,294.8484802246094,297.13232421875,297.30517578125,287.5999450683594,1.0,0.4745419323444366,1.0,1.0,0.0,1.0,-2.39560341835022,2.395598888397217,4.619738774636062e-06,1.853089690208435,1.0,1.0,0.0,123.0799560546875,117.0,54502.9453125,0.0,1287.2408447265625,1.0,278.1499938964844,281.4081420898437,297.8531494140625,301.3702087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302105665206909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000240,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975646972656,0.8514887094497681,0.367468386888504,0.3321819305419922,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59747314453125,0.8315714597702026,0.3407783806324005,0.3245837688446045,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.8452514410018921,0.3591360449790954,0.2525114417076111,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.7754883170127869,0.275132417678833,0.2628527581691742,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.6755966544151306,0.180164486169815,0.8234657049179077,287.5975341796875,284.95001220703125,297.1331481933594,294.8484802246094,297.13232421875,297.30517578125,287.5999450683594,1.0,0.4745419323444366,1.0,1.0,0.0,1.0,-2.39560341835022,2.395598888397217,4.619738774636062e-06,1.853089690208435,1.0,1.0,0.0,123.0799560546875,117.0,54502.9453125,0.0,1287.2408447265625,1.0,278.1499938964844,281.4081420898437,297.8531494140625,301.3702087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302105665206909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000300,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207580566406,0.8554973602294922,0.3686600625514984,0.3331443071365356,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62066650390625,0.835570216178894,0.3422231078147888,0.3258251249790191,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207275390625,0.8493329882621765,0.360525906085968,0.2533914446830749,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62042236328125,0.779628574848175,0.2764058709144592,0.2639316618442535,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61968994140625,0.6789848208427429,0.1807670295238495,0.825567364692688,287.6207275390625,284.95001220703125,297.1501770019531,294.8690185546875,297.1493530273437,297.3085327148437,287.6231689453125,1.0,0.4741337895393371,1.0,1.0,0.0,1.0,-2.403129816055298,2.403125286102295,4.6487630243063904e-06,1.858912467956543,1.0,1.0,0.0,121.37564086914062,117.0,54696.265625,0.0,1289.2760009765625,1.0,278.1499938964844,281.419677734375,297.87384033203125,301.4033508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830708384513855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000360,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64410400390625,0.8613633513450623,0.3699046373367309,0.3341203331947326,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64404296875,0.8413093686103821,0.3437385857105255,0.3270994424819946,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64410400390625,0.8552497625350952,0.3619821667671203,0.2542927265167236,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6437683105469,0.7855399250984192,0.2777551710605621,0.2650488615036011,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.6840013265609741,0.1814547926187515,0.827894926071167,287.6440734863281,284.95001220703125,297.16583251953125,294.8890075683594,297.16510009765625,297.3123474121094,287.6465148925781,1.0,0.4731029272079468,1.0,1.0,0.0,1.0,-2.4110524654388428,2.41104793548584,4.679417543229647e-06,1.8650414943695068,1.0,1.0,0.0,118.71083068847656,105.0,54893.359375,0.0,1287.8458251953125,1.0,278.1499938964844,281.4314270019531,297.8940734863281,301.4362487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312336206436157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000420,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.8782555460929871,0.3725259602069855,0.3361202180385589,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69091796875,0.8577059507369995,0.3469477891921997,0.3297441303730011,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.8722267746925354,0.3650608956813812,0.2561575770378113,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6906433105469,0.8020794987678528,0.2806447148323059,0.2673922777175903,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6899108886719,0.6983498334884644,0.1830455064773559,0.8331836462020874,287.6909484863281,284.95001220703125,297.1932067871094,294.927490234375,297.19256591796875,297.3209533691406,287.6933898925781,1.0,0.4697644114494324,1.0,1.0,0.0,1.0,-2.4280405044555664,2.4280357360839844,4.745495061797556e-06,1.8781814575195312,1.0,1.0,0.0,111.35169982910156,93.0,55297.1875,0.0,1277.903076171875,1.0,278.1499938964844,281.4555358886719,297.93310546875,301.50128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323660492897034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000480,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.8782555460929871,0.3725259602069855,0.3361202180385589,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69091796875,0.8577059507369995,0.3469477891921997,0.3297441303730011,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.8722267746925354,0.3650608956813812,0.2561575770378113,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6906433105469,0.8020794987678528,0.2806447148323059,0.2673922777175903,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6899108886719,0.6983498334884644,0.1830455064773559,0.8331836462020874,287.6909484863281,284.95001220703125,297.1932067871094,294.927490234375,297.19256591796875,297.3209533691406,287.6933898925781,1.0,0.4697644114494324,1.0,1.0,0.0,1.0,-2.4280405044555664,2.4280357360839844,4.745495061797556e-06,1.8781814575195312,1.0,1.0,0.0,111.35169982910156,93.0,55297.1875,0.0,1277.903076171875,1.0,278.1499938964844,281.4555358886719,297.93310546875,301.50128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323660492897034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000540,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72882080078125,0.8973497748374939,0.3747466802597046,0.3377771973609924,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287292480469,0.8764117956161499,0.3496847152709961,0.3319645226001739,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287902832031,0.8914498686790466,0.367680937051773,0.2577179372310638,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284851074219,0.8194727897644043,0.283137559890747,0.2693836092948913,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7277526855469,0.7140180468559265,0.1845218390226364,0.8380771279335022,287.7287902832031,284.95001220703125,297.2115783691406,294.9568786621094,297.2110595703125,297.3285827636719,287.7312316894531,1.0,0.4661705493927002,1.0,1.0,0.0,1.0,-2.4428422451019287,2.4428374767303467,4.803457159141544e-06,1.8896288871765137,1.0,1.0,0.0,103.9305648803711,93.0,55631.34375,0.0,1264.888427734375,1.0,278.1499938964844,281.4754638671875,297.962890625,301.5524597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333445191383362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000600,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73828125,0.9028473496437072,0.3753133714199066,0.3381977677345276,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.8818605542182922,0.3503849804401397,0.3325306177139282,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73828125,0.8969994187355042,0.3683507740497589,0.2581152617931366,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379455566406,0.824201226234436,0.2837778627872467,0.2698935270309448,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372131347656,0.7182067036628723,0.1849100440740585,0.839367687702179,287.7382507324219,284.95001220703125,297.2156982421875,294.96405029296875,297.2152404785156,297.3305358886719,287.74072265625,1.0,0.4652098417282104,1.0,1.0,0.0,1.0,-2.446667194366455,2.446662187576294,4.818492470803903e-06,1.8925861120224,1.0,1.0,0.0,101.963623046875,81.0,55715.88671875,0.0,1261.2886962890625,1.0,278.1499938964844,281.4804992675781,297.9701538085937,301.565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336004614830017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2781.987548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000660,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862243652344,0.9401179552078248,0.3782505691051483,0.3403644263744354,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861328125,0.916329264640808,0.3540329933166504,0.3354693353176117,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78619384765625,0.9338523745536804,0.3718346655368805,0.2601734697818756,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.785888671875,0.8533118963241577,0.2871352732181549,0.2725606262683868,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.7428805828094482,0.1870239526033401,0.8464610576629639,287.78619384765625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.3407287597656,287.7886657714844,1.0,0.4600010812282562,1.0,1.0,0.0,1.0,-2.467002391815185,2.4669973850250244,4.898832685285015e-06,1.9083075523376465,1.0,1.0,0.0,91.3243408203125,69.0,56150.1953125,0.0,1241.158203125,1.0,278.1499938964844,281.50640869140625,298.0053405761719,301.6281433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349331617355347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000720,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862243652344,0.9401179552078248,0.3782505691051483,0.3403644263744354,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861328125,0.916329264640808,0.3540329933166504,0.3354693353176117,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78619384765625,0.9338523745536804,0.3718346655368805,0.2601734697818756,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.785888671875,0.8533118963241577,0.2871352732181549,0.2725606262683868,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.7428805828094482,0.1870239526033401,0.8464610576629639,287.78619384765625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.3407287597656,287.7886657714844,1.0,0.4600010812282562,1.0,1.0,0.0,1.0,-2.467002391815185,2.4669973850250244,4.898832685285015e-06,1.9083075523376465,1.0,1.0,0.0,91.3243408203125,69.0,56150.1953125,0.0,1241.158203125,1.0,278.1499938964844,281.50640869140625,298.0053405761719,301.6281433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349331617355347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000780,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.985927164554596,0.3813117444515228,0.3426165282726288,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.9668734073638916,0.3578589558601379,0.3385491669178009,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8347473144531,0.9815014600753784,0.3754814863204956,0.2623254060745239,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.8960432410240173,0.2906810343265533,0.2753793597221374,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337097167969,0.7789194583892822,0.1893444061279297,0.8543629050254822,287.8347473144531,284.95001220703125,297.2480163574219,295.0318603515625,297.24761962890625,297.3512268066406,287.83721923828125,1.0,0.4545363187789917,1.0,1.0,0.0,1.0,-2.4888741970062256,2.4888691902160645,4.985989107808564e-06,1.925208568572998,1.0,1.0,0.0,80.00413513183594,87.0,56598.453125,0.0,1219.5953369140625,1.0,278.1499938964844,281.5331726074219,298.0388488769531,301.6903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836367130279541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.792724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000840,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.985927164554596,0.3813117444515228,0.3426165282726288,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.9668734073638916,0.3578589558601379,0.3385491669178009,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8347473144531,0.9815014600753784,0.3754814863204956,0.2623254060745239,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.8960432410240173,0.2906810343265533,0.2753793597221374,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337097167969,0.7789194583892822,0.1893444061279297,0.8543629050254822,287.8347473144531,284.95001220703125,297.2480163574219,295.0318603515625,297.24761962890625,297.3512268066406,287.83721923828125,1.0,0.4545363187789917,1.0,1.0,0.0,1.0,-2.4888741970062256,2.4888691902160645,4.985989107808564e-06,1.925208568572998,1.0,1.0,0.0,80.00413513183594,87.0,56598.453125,0.0,1219.5953369140625,1.0,278.1499938964844,281.5331726074219,298.0388488769531,301.6903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836367130279541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.792724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000900,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86065673828125,0.9933419227600098,0.3828695118427276,0.3439260125160217,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.860595703125,0.9760254621505736,0.3598150908946991,0.3402961492538452,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.86065673828125,0.9894821643829346,0.377343475818634,0.2635513842105865,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602905273437,0.9053861498832704,0.2924992144107818,0.2769981920719147,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.7869399189949036,0.190553531050682,0.8593272566795349,287.8606262207031,284.95001220703125,297.2537841796875,295.0477905273437,297.2535400390625,297.35650634765625,287.8634338378906,1.0,0.4558629095554352,1.0,1.0,0.0,1.0,-2.501920700073242,2.501915693283081,5.038253675593296e-06,1.9352391958236688,1.0,1.0,0.0,78.5980453491211,87.0,56847.51953125,0.0,1229.3248291015625,1.0,278.1499938964844,281.5478210449219,298.05523681640625,301.7218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371339440345764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.949951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000960,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88885498046875,0.9918873310089112,0.3844454884529114,0.3453514277935028,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8887939453125,0.974725067615509,0.3618070781230926,0.3421817421913147,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88885498046875,0.9881985187530518,0.3792362213134765,0.2648762166500091,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.88848876953125,0.9042742252349854,0.2943540811538696,0.278757095336914,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876342773437,0.7860576510429382,0.1918003261089325,0.864966869354248,287.8888244628906,284.95001220703125,297.2587280273437,295.0633544921875,297.2585144042969,297.3617553710937,287.8917236328125,1.0,0.4589056670665741,1.0,1.0,0.0,1.0,-2.5163795948028564,2.516374588012696,5.0965813898073975e-06,1.9463967084884644,1.0,1.0,0.0,79.81279754638672,105.0,57114.9765625,0.0,1252.0938720703125,1.0,278.1499938964844,281.563720703125,298.07135009765625,301.7543640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379688858985901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001020,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.9747928977012634,0.3876398205757141,0.3483969569206238,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.9559891819953918,0.3658735752105713,0.3461969494819641,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.971034049987793,0.383092314004898,0.2676976323127746,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476013183594,0.8870217800140381,0.2981471419334411,0.2825202941894531,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9467163085937,0.7714423537254333,0.1943763196468353,0.8774132132530212,287.9479675292969,284.95001220703125,297.26641845703125,295.0934753417969,297.26629638671875,297.3720397949219,287.9510192871094,1.0,0.4682804942131042,1.0,1.0,0.0,1.0,-2.5477256774902344,2.547720432281494,5.224203960096929e-06,1.9705848693847656,1.0,1.0,0.0,86.49384307861328,123.0,57677.74609375,0.0,1319.863037109375,1.0,278.1499938964844,281.59722900390625,298.1028137207031,301.821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398487567901611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001080,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.9747928977012634,0.3876398205757141,0.3483969569206238,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.9559891819953918,0.3658735752105713,0.3461969494819641,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.971034049987793,0.383092314004898,0.2676976323127746,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476013183594,0.8870217800140381,0.2981471419334411,0.2825202941894531,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9467163085937,0.7714423537254333,0.1943763196468353,0.8774132132530212,287.9479675292969,284.95001220703125,297.26641845703125,295.0934753417969,297.26629638671875,297.3720397949219,287.9510192871094,1.0,0.4682804942131042,1.0,1.0,0.0,1.0,-2.5477256774902344,2.547720432281494,5.224203960096929e-06,1.9705848693847656,1.0,1.0,0.0,86.49384307861328,123.0,57677.74609375,0.0,1319.863037109375,1.0,278.1499938964844,281.59722900390625,298.1028137207031,301.821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398487567901611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001140,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.010009765625,0.9429258108139038,0.3908981084823608,0.3516667187213897,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00994873046875,0.923076629638672,0.3700606226921081,0.3505027890205383,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.010009765625,0.9392372369766236,0.3870514929294586,0.2707214057445526,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0096435546875,0.8604060411453247,0.3020615577697754,0.2865752875804901,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0087280273437,0.74919193983078,0.1970696598291397,0.8912316560745239,288.010009765625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.3819885253906,288.0131225585937,1.0,0.4810568690299988,1.0,1.0,0.0,1.0,-2.581935405731201,2.581930160522461,5.365303422877332e-06,1.996980905532837,1.0,1.0,0.0,97.76095581054688,141.0,58271.4296875,0.0,1413.121826171875,1.0,278.1499938964844,281.6326599121094,298.1326904296875,301.8885192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419665694236755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001200,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.010009765625,0.9429258108139038,0.3908981084823608,0.3516667187213897,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00994873046875,0.923076629638672,0.3700606226921081,0.3505027890205383,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.010009765625,0.9392372369766236,0.3870514929294586,0.2707214057445526,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0096435546875,0.8604060411453247,0.3020615577697754,0.2865752875804901,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0087280273437,0.74919193983078,0.1970696598291397,0.8912316560745239,288.010009765625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.3819885253906,288.0131225585937,1.0,0.4810568690299988,1.0,1.0,0.0,1.0,-2.581935405731201,2.581930160522461,5.365303422877332e-06,1.996980905532837,1.0,1.0,0.0,97.76095581054688,141.0,58271.4296875,0.0,1413.121826171875,1.0,278.1499938964844,281.6326599121094,298.1326904296875,301.8885192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419665694236755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001260,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0737609863281,0.9084500074386596,0.3942239284515381,0.3550934493541717,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736999511719,0.8922162652015686,0.3743648529052734,0.3550215661525726,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0737609863281,0.9057220816612244,0.3911117911338806,0.2738911807537079,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733642578125,0.835410475730896,0.306094080209732,0.2908442914485931,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07244873046875,0.7283878326416016,0.1998759806156158,0.9060454368591307,288.07373046875,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.3916931152344,288.076904296875,1.0,0.495677500963211,1.0,1.0,0.0,1.0,-2.6182234287261963,2.618217706680298,5.517017598322127e-06,2.0249698162078857,1.0,1.0,0.0,111.74542999267578,159.0,58884.91015625,0.0,1523.697509765625,1.0,278.1499938964844,281.66925048828125,298.1610717773437,301.9559020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442322611808777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001320,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0737609863281,0.9084500074386596,0.3942239284515381,0.3550934493541717,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736999511719,0.8922162652015686,0.3743648529052734,0.3550215661525726,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0737609863281,0.9057220816612244,0.3911117911338806,0.2738911807537079,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733642578125,0.835410475730896,0.306094080209732,0.2908442914485931,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07244873046875,0.7283878326416016,0.1998759806156158,0.9060454368591307,288.07373046875,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.3916931152344,288.076904296875,1.0,0.495677500963211,1.0,1.0,0.0,1.0,-2.6182234287261963,2.618217706680298,5.517017598322127e-06,2.0249698162078857,1.0,1.0,0.0,111.74542999267578,159.0,58884.91015625,0.0,1523.697509765625,1.0,278.1499938964844,281.66925048828125,298.1610717773437,301.9559020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442322611808777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001380,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1387023925781,0.8811703324317932,0.3976254761219024,0.3586474657058716,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1386413574219,0.8668007254600525,0.37879079580307,0.3597183525562286,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1387023925781,0.879267156124115,0.3952782452106476,0.2771815359592438,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383361816406,0.8139730095863342,0.3102495074272156,0.2952926158905029,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1374206542969,0.7097141146659851,0.2027998119592666,0.9216884970664978,288.1387023925781,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,297.4012145996094,288.1418762207031,1.0,0.5113176703453064,1.0,1.0,0.0,1.0,-2.656226634979248,2.6562209129333496,5.678144589182921e-06,2.0542685985565186,1.0,1.0,0.0,127.45823669433594,177.0,59513.12109375,0.0,1647.476806640625,1.0,278.1499938964844,281.706787109375,298.1881103515625,302.02294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846586287021637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001440,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1387023925781,0.8811703324317932,0.3976254761219024,0.3586474657058716,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1386413574219,0.8668007254600525,0.37879079580307,0.3597183525562286,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1387023925781,0.879267156124115,0.3952782452106476,0.2771815359592438,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383361816406,0.8139730095863342,0.3102495074272156,0.2952926158905029,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1374206542969,0.7097141146659851,0.2027998119592666,0.9216884970664978,288.1387023925781,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,297.4012145996094,288.1418762207031,1.0,0.5113176703453064,1.0,1.0,0.0,1.0,-2.656226634979248,2.6562209129333496,5.678144589182921e-06,2.0542685985565186,1.0,1.0,0.0,127.45823669433594,177.0,59513.12109375,0.0,1647.476806640625,1.0,278.1499938964844,281.706787109375,298.1881103515625,302.02294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846586287021637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001500,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1715393066406,0.8693537712097168,0.3993568122386932,0.3604657649993896,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714782714844,0.8559029698371887,0.3810502290725708,0.3621254861354828,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1715393066406,0.867797315120697,0.3974023163318634,0.2788661420345306,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1711730957031,0.8039619326591492,0.3123741745948791,0.2975760400295257,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702575683594,0.7007284760475159,0.2043066918849945,0.929783046245575,288.1715393066406,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,297.40594482421875,288.1746826171875,1.0,0.5193478465080261,1.0,1.0,0.0,1.0,-2.675816059112549,2.6758103370666504,5.762094588135369e-06,2.069365739822388,1.0,1.0,0.0,135.73875427246094,177.0,59831.57421875,0.0,1713.40869140625,1.0,278.1499938964844,281.7257995605469,298.2012023925781,302.0563659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477832078933716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001560,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046203613281,0.8586827516555786,0.4011109471321106,0.3623112440109253,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045593261719,0.846129834651947,0.3833427429199219,0.364571064710617,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046203613281,0.8574601411819458,0.3995556533336639,0.2805764973163605,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042541503906,0.7944998741149902,0.3145321607589721,0.2998982667922973,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2033386230469,0.6924514174461365,0.2058454304933548,0.93805593252182,288.2046203613281,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,297.4106750488281,288.207763671875,1.0,0.527458906173706,1.0,1.0,0.0,1.0,-2.69575572013855,2.695749998092652,5.848173714184668e-06,2.084730625152588,1.0,1.0,0.0,144.23655700683594,180.0,60152.91015625,0.0,1781.7852783203125,1.0,278.1499938964844,281.7449951171875,298.21405029296875,302.0896911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489896059036255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2925.80810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.268310546875,0.8481301069259644,0.4046816229820251,0.3658302426338196,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682800292969,0.8368562459945679,0.3880085349082947,0.3692997694015503,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.268310546875,0.8474965691566467,0.4039358496665954,0.2838719189167022,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679748535156,0.7855799198150635,0.3189310729503631,0.3043818771839142,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26715087890625,0.6848257184028625,0.2090052515268325,0.9538330435752868,288.2683410644531,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,297.420166015625,288.2712707519531,1.0,0.5389789938926697,1.0,1.0,0.0,1.0,-2.7339658737182617,2.733959913253784,6.014947302901419e-06,2.114192008972168,1.0,1.0,0.0,155.23426818847656,168.0,60769.140625,0.0,1890.832763671875,1.0,278.1499938964844,281.7819519042969,298.2388916015625,302.1546936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513796329498291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.268310546875,0.8481301069259644,0.4046816229820251,0.3658302426338196,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682800292969,0.8368562459945679,0.3880085349082947,0.3692997694015503,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.268310546875,0.8474965691566467,0.4039358496665954,0.2838719189167022,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679748535156,0.7855799198150635,0.3189310729503631,0.3043818771839142,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26715087890625,0.6848257184028625,0.2090052515268325,0.9538330435752868,288.2683410644531,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,297.420166015625,288.2712707519531,1.0,0.5389789938926697,1.0,1.0,0.0,1.0,-2.7339658737182617,2.733959913253784,6.014947302901419e-06,2.114192008972168,1.0,1.0,0.0,155.23426818847656,168.0,60769.140625,0.0,1890.832763671875,1.0,278.1499938964844,281.7819519042969,298.2388916015625,302.1546936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513796329498291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001740,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.8495689034461975,0.4079209268093109,0.3687106072902679,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209228515625,0.8389819860458374,0.3922323882579803,0.3732542991638183,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.8494143486022949,0.4078994691371918,0.2866127789020538,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206481933594,0.7881827354431152,0.3229244947433471,0.308124303817749,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.6874894499778748,0.2119109779596328,0.966760516166687,288.32098388671875,284.95001220703125,297.2753601074219,295.2483825683594,297.275390625,297.4287414550781,288.3236999511719,1.0,0.5435290336608887,1.0,1.0,0.0,1.0,-2.76550555229187,2.765499353408813,6.154373750177911e-06,2.138510704040528,1.0,1.0,0.0,156.92800903320312,168.0,61278.8671875,0.0,1948.1441650390625,1.0,278.1499938964844,281.8125915527344,298.259765625,302.20916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533827066421509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001800,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.8502575755119324,0.4083710312843323,0.3690960705280304,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.8397473096847534,0.3928181827068329,0.3737871646881103,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.8501684665679932,0.4084491431713104,0.2869813740253448,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.7890228629112244,0.3234792649745941,0.308628648519516,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.6882900595664978,0.2123178988695144,0.9684966802597046,288.3279724121094,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,297.429931640625,288.3306579589844,1.0,0.5439279079437256,1.0,1.0,0.0,1.0,-2.7697439193725586,2.769737720489502,6.173223937366856e-06,2.141775131225586,1.0,1.0,0.0,156.77142333984375,156.0,61347.1015625,0.0,1954.117919921875,1.0,278.1499938964844,281.8166809082031,298.2625732421875,302.2164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536452651023865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.424072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001860,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3853454589844,0.8603542447090149,0.4122101366519928,0.3722690641880035,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38531494140625,0.8503469228744507,0.3978026509284973,0.3782002925872803,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3853454589844,0.860829770565033,0.4131256639957428,0.2900280356407165,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8002297282218933,0.3282098472118377,0.3128083646297455,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843078613281,0.6987513303756714,0.2158212959766388,0.9828786849975586,288.3853454589844,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.4401550292969,288.38800048828125,1.0,0.545372724533081,1.0,1.0,0.0,1.0,-2.8048341274261475,2.804827690124512,6.330376891128253e-06,2.168792247772217,1.0,1.0,0.0,152.37149047851562,144.0,61909.03515625,0.0,1989.3009033203125,1.0,278.1499938964844,281.8503112792969,298.28546142578125,302.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557278513908386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.9453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
