time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001920,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3853454589844,0.8603542447090149,0.4122101366519928,0.3722690641880035,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38531494140625,0.8503469228744507,0.3978026509284973,0.3782002925872803,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3853454589844,0.860829770565033,0.4131256639957428,0.2900280356407165,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8002297282218933,0.3282098472118377,0.3128083646297455,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843078613281,0.6987513303756714,0.2158212959766388,0.9828786849975586,288.3853454589844,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.4401550292969,288.38800048828125,1.0,0.545372724533081,1.0,1.0,0.0,1.0,-2.8048341274261475,2.804827690124512,6.330376891128253e-06,2.168792247772217,1.0,1.0,0.0,152.37149047851562,144.0,61909.03515625,0.0,1989.3009033203125,1.0,278.1499938964844,281.8503112792969,298.28546142578125,302.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557278513908386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.9453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001980,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4428100585937,0.8770109415054321,0.4162189364433288,0.3754569292068481,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4427490234375,0.8674055933952332,0.4029842913150787,0.3826547861099243,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4428100585937,0.8781040906906128,0.4179860353469848,0.2930960953235626,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425048828125,0.8169169425964355,0.3331440985202789,0.317036360502243,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4417724609375,0.7143431901931763,0.2195362746715545,0.997530996799469,288.4428100585937,284.95001220703125,297.27508544921875,295.29840087890625,297.27508544921875,297.4508361816406,288.4454345703125,1.0,0.5447763204574585,1.0,1.0,0.0,1.0,-2.8403983116149902,2.8403918743133545,6.491673502750928e-06,2.196176290512085,1.0,1.0,0.0,144.3933563232422,132.0,62471.6015625,0.0,2008.595458984375,1.0,278.1499938964844,281.8839416503906,298.3083190917969,302.3343505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576885461807251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.32861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002040,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4428100585937,0.8770109415054321,0.4162189364433288,0.3754569292068481,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4427490234375,0.8674055933952332,0.4029842913150787,0.3826547861099243,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4428100585937,0.8781040906906128,0.4179860353469848,0.2930960953235626,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425048828125,0.8169169425964355,0.3331440985202789,0.317036360502243,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4417724609375,0.7143431901931763,0.2195362746715545,0.997530996799469,288.4428100585937,284.95001220703125,297.27508544921875,295.29840087890625,297.27508544921875,297.4508361816406,288.4454345703125,1.0,0.5447763204574585,1.0,1.0,0.0,1.0,-2.8403983116149902,2.8403918743133545,6.491673502750928e-06,2.196176290512085,1.0,1.0,0.0,144.3933563232422,132.0,62471.6015625,0.0,2008.595458984375,1.0,278.1499938964844,281.8839416503906,298.3083190917969,302.3343505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576885461807251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.32861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002100,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4718933105469,0.8875746130943298,0.4182835519313812,0.3770752251148224,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4718322753906,0.8782051205635071,0.4056447148323059,0.3849165141582489,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4718933105469,0.8889945149421692,0.4204809963703155,0.2946522831916809,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4715881347656,0.8265736103057861,0.3356824815273285,0.3191866874694824,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4708557128906,0.7231139540672302,0.2214667946100235,1.0050396919250488,288.4718933105469,284.95001220703125,297.2756042480469,295.3099975585937,297.2756042480469,297.4563293457031,288.4745483398437,1.0,0.5440974235534668,1.0,1.0,0.0,1.0,-2.8585433959960938,2.858536720275879,6.574759481736692e-06,2.2101526260375977,1.0,1.0,0.0,139.64674377441406,132.0,62755.6328125,0.0,2015.2445068359373,1.0,278.1499938964844,281.9009094238281,298.3197631835937,302.3638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586503267288208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002160,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5013122558594,0.8996919989585876,0.4203890264034271,0.3787157833576202,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50128173828125,0.8906174898147583,0.4083520770072937,0.3872074782848358,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5013122558594,0.9014427065849304,0.4230195879936218,0.296227753162384,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.50103759765625,0.8374491333961487,0.3382684588432312,0.321367084980011,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50030517578125,0.7327267527580261,0.2234455049037933,1.0126956701278689,288.5013427734375,284.95001220703125,297.2764587402344,295.3215637207031,297.2764587402344,297.4619140625,288.5039978027344,1.0,0.543266236782074,1.0,1.0,0.0,1.0,-2.876986026763916,2.876979351043701,6.6597608565643895e-06,2.224362850189209,1.0,1.0,0.0,134.5459747314453,120.0,63042.296875,0.0,2020.6783447265625,1.0,278.1499938964844,281.91802978515625,298.3312072753906,302.3935852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596062064170837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002220,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5614318847656,0.9316883683204652,0.4247210025787353,0.3820741772651672,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5614013671875,0.9221857786178588,0.4139049351215362,0.3918869495391845,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5614624023437,0.9344507455825806,0.4282250106334686,0.2994439601898193,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611572265625,0.864482581615448,0.3435799777507782,0.3258272707462311,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5604248046875,0.7562721371650696,0.227542757987976,1.0284850597381592,288.5614624023437,284.95001220703125,297.2794189453125,295.3446350097656,297.2794189453125,297.4732971191406,288.56414794921875,1.0,0.5413568019866943,1.0,1.0,0.0,1.0,-2.91485595703125,2.914849281311035,6.836045486124931e-06,2.253556489944458,1.0,1.0,0.0,123.59371948242188,108.0,63624.78125,0.0,2029.507568359375,1.0,278.1499938964844,281.95281982421875,298.3542175292969,302.4536437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615115284919739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002280,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5614318847656,0.9316883683204652,0.4247210025787353,0.3820741772651672,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5614013671875,0.9221857786178588,0.4139049351215362,0.3918869495391845,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5614624023437,0.9344507455825806,0.4282250106334686,0.2994439601898193,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611572265625,0.864482581615448,0.3435799777507782,0.3258272707462311,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5604248046875,0.7562721371650696,0.227542757987976,1.0284850597381592,288.5614624023437,284.95001220703125,297.2794189453125,295.3446350097656,297.2794189453125,297.4732971191406,288.56414794921875,1.0,0.5413568019866943,1.0,1.0,0.0,1.0,-2.91485595703125,2.914849281311035,6.836045486124931e-06,2.253556489944458,1.0,1.0,0.0,123.59371948242188,108.0,63624.78125,0.0,2029.507568359375,1.0,278.1499938964844,281.95281982421875,298.3542175292969,302.4536437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615115284919739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002340,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235656738281,0.9721658825874328,0.4292201399803161,0.3855522274971008,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62353515625,0.9647899866104126,0.4196462035179138,0.3967126607894897,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235656738281,0.975107192993164,0.4336053729057312,0.3027588129043579,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.623291015625,0.9013832211494446,0.3490803241729736,0.3304348587989807,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.7886779308319092,0.231826514005661,1.044969916343689,288.62359619140625,284.95001220703125,297.28448486328125,295.3677978515625,297.28448486328125,297.4849853515625,288.6263427734375,1.0,0.5393523573875427,1.0,1.0,0.0,1.0,-2.9541831016540527,2.954176187515259,7.021595138212433e-06,2.28389310836792,1.0,1.0,0.0,111.96827697753906,126.0,64221.41796875,0.0,2037.428466796875,1.0,278.1499938964844,281.98846435546875,298.3773498535156,302.5147399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634189367294312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.07373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002400,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235656738281,0.9721658825874328,0.4292201399803161,0.3855522274971008,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62353515625,0.9647899866104126,0.4196462035179138,0.3967126607894897,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235656738281,0.975107192993164,0.4336053729057312,0.3027588129043579,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.623291015625,0.9013832211494446,0.3490803241729736,0.3304348587989807,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.7886779308319092,0.231826514005661,1.044969916343689,288.62359619140625,284.95001220703125,297.28448486328125,295.3677978515625,297.28448486328125,297.4849853515625,288.6263427734375,1.0,0.5393523573875427,1.0,1.0,0.0,1.0,-2.9541831016540527,2.954176187515259,7.021595138212433e-06,2.28389310836792,1.0,1.0,0.0,111.96827697753906,126.0,64221.41796875,0.0,2037.428466796875,1.0,278.1499938964844,281.98846435546875,298.3773498535156,302.5147399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634189367294312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.07373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002460,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69219970703125,0.9790738224983216,0.4338172376155853,0.3895638883113861,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921691894531,0.9730547070503236,0.4255052506923675,0.4021165072917938,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69219970703125,0.9824000000953674,0.4390925467014313,0.3064936995506286,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918640136719,0.9104332327842712,0.3546958565711975,0.3356196582317352,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910095214844,0.7970348000526428,0.236221045255661,1.0641818046569824,288.6922302246094,284.95001220703125,297.29205322265625,295.39117431640625,297.2919006347656,297.4958190917969,288.6954040527344,1.0,0.5464906692504883,1.0,1.0,0.0,1.0,-2.9992880821228027,2.9992806911468506,7.237328645715024e-06,2.3186280727386475,1.0,1.0,0.0,112.40966033935548,144.0,64883.41796875,0.0,2117.026611328125,1.0,278.1499938964844,282.0276794433594,298.4010009765625,302.57891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653737306594849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002520,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69219970703125,0.9790738224983216,0.4338172376155853,0.3895638883113861,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921691894531,0.9730547070503236,0.4255052506923675,0.4021165072917938,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69219970703125,0.9824000000953674,0.4390925467014313,0.3064936995506286,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918640136719,0.9104332327842712,0.3546958565711975,0.3356196582317352,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910095214844,0.7970348000526428,0.236221045255661,1.0641818046569824,288.6922302246094,284.95001220703125,297.29205322265625,295.39117431640625,297.2919006347656,297.4958190917969,288.6954040527344,1.0,0.5464906692504883,1.0,1.0,0.0,1.0,-2.9992880821228027,2.9992806911468506,7.237328645715024e-06,2.3186280727386475,1.0,1.0,0.0,112.40966033935548,144.0,64883.41796875,0.0,2117.026611328125,1.0,278.1499938964844,282.0276794433594,298.4010009765625,302.57891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653737306594849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002580,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.9651299118995668,0.4385479986667633,0.3939817249774933,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.959575355052948,0.4315242767333984,0.4079741835594177,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7678527832031,0.9694218635559082,0.4447236657142639,0.3105523884296417,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.8978189826011658,0.3604621887207031,0.3412512540817261,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666320800781,0.7871333956718445,0.2407523989677429,1.0854649543762207,288.76788330078125,284.95001220703125,297.3026123046875,295.4149169921875,297.3023986816406,297.5060729980469,288.7712097167969,1.0,0.5584776997566223,1.0,1.0,0.0,1.0,-3.0488698482513428,3.04886245727539,7.478457973775221e-06,2.356902599334717,1.0,1.0,0.0,120.67670440673828,162.0,65596.296875,0.0,2247.495849609375,1.0,278.1499938964844,282.0701904296875,298.425537109375,302.648193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675104975700378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.456787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002640,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.9651299118995668,0.4385479986667633,0.3939817249774933,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.959575355052948,0.4315242767333984,0.4079741835594177,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7678527832031,0.9694218635559082,0.4447236657142639,0.3105523884296417,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.8978189826011658,0.3604621887207031,0.3412512540817261,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666320800781,0.7871333956718445,0.2407523989677429,1.0854649543762207,288.76788330078125,284.95001220703125,297.3026123046875,295.4149169921875,297.3023986816406,297.5060729980469,288.7712097167969,1.0,0.5584776997566223,1.0,1.0,0.0,1.0,-3.0488698482513428,3.04886245727539,7.478457973775221e-06,2.356902599334717,1.0,1.0,0.0,120.67670440673828,162.0,65596.296875,0.0,2247.495849609375,1.0,278.1499938964844,282.0701904296875,298.425537109375,302.648193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675104975700378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.456787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002700,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072509765625,0.954129993915558,0.440963864326477,0.3962946236133575,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072204589844,0.9488354921340942,0.4345913231372833,0.4110195338726043,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072509765625,0.958998680114746,0.4475912749767303,0.3126640021800995,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8069152832031,0.8885904550552368,0.3633992075920105,0.3441802859306335,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8060302734375,0.7795231342315674,0.243064284324646,1.0966131687164309,288.80731201171875,284.95001220703125,297.30914306640625,295.4269714355469,297.3089294433594,297.5112609863281,288.8106689453125,1.0,0.5655270218849182,1.0,1.0,0.0,1.0,-3.074772357940674,3.0747647285461426,7.606023700645892e-06,2.376907587051392,1.0,1.0,0.0,126.47196197509766,162.0,65964.3125,0.0,2324.987060546875,1.0,278.1499938964844,282.0921325683594,298.4378967285156,302.6838684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686293959617615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.95361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002760,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475952148437,0.941626250743866,0.4434174299240112,0.3986689746379852,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475646972656,0.93671852350235,0.437699943780899,0.414133608341217,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476257324219,0.94703871011734,0.4504967331886291,0.314823716878891,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8472900390625,0.878694474697113,0.3663752377033233,0.347175657749176,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.84637451171875,0.7713519334793091,0.2454091608524322,1.108051300048828,288.84765625,284.95001220703125,297.3166198730469,295.43914794921875,297.3163757324219,297.5164489746094,288.85107421875,1.0,0.5730698108673096,1.0,1.0,0.0,1.0,-3.10132384300232,3.101316213607788,7.737916348560248e-06,2.397418260574341,1.0,1.0,0.0,133.07525634765625,180.0,66338.7890625,0.0,2409.1982421875,1.0,278.1499938964844,282.114501953125,298.4503479003906,302.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697704076766968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002820,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9306945800781,0.9161170721054076,0.4484380185604095,0.4035727977752685,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9306945800781,0.912471354007721,0.4440394639968872,0.4205337464809418,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.93072509765625,0.922132134437561,0.4564195871353149,0.3192630410194397,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9303894042969,0.8595905303955078,0.3724423944950104,0.353331983089447,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294738769531,0.7556282877922058,0.2501964569091797,1.1316379308700562,288.9307861328125,284.95001220703125,297.33453369140625,295.46405029296875,297.3342590332031,297.5269470214844,288.9342346191406,1.0,0.5890716910362244,1.0,1.0,0.0,1.0,-3.1560120582580566,3.156003952026367,8.013170372578315e-06,2.439674139022827,1.0,1.0,0.0,147.89300537109375,198.0,67103.0078125,0.0,2593.49609375,1.0,278.1499938964844,282.1601257324219,298.4755554199219,302.7939147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720816373825073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.33642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002880,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9306945800781,0.9161170721054076,0.4484380185604095,0.4035727977752685,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9306945800781,0.912471354007721,0.4440394639968872,0.4205337464809418,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.93072509765625,0.922132134437561,0.4564195871353149,0.3192630410194397,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9303894042969,0.8595905303955078,0.3724423944950104,0.353331983089447,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294738769531,0.7556282877922058,0.2501964569091797,1.1316379308700562,288.9307861328125,284.95001220703125,297.33453369140625,295.46405029296875,297.3342590332031,297.5269470214844,288.9342346191406,1.0,0.5890716910362244,1.0,1.0,0.0,1.0,-3.1560120582580566,3.156003952026367,8.013170372578315e-06,2.439674139022827,1.0,1.0,0.0,147.89300537109375,198.0,67103.0078125,0.0,2593.49609375,1.0,278.1499938964844,282.1601257324219,298.4755554199219,302.7939147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720816373825073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.33642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002940,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01336669921875,0.8956615328788757,0.4534164667129516,0.4084639847278595,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.01336669921875,0.8933292627334595,0.4502924680709839,0.4268795549869537,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0133972167969,0.9014105796813964,0.4622595906257629,0.3236646950244903,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0130615234375,0.8436171412467957,0.3784246444702148,0.3594353497028351,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121459960937,0.7425545454025269,0.2549268305301666,1.15509831905365,289.0134582519531,284.95001220703125,297.3558349609375,295.4886779785156,297.3555603027344,297.5372619628906,289.0169982910156,1.0,0.6051455736160278,1.0,1.0,0.0,1.0,-3.2103819847106934,3.210373640060425,8.291622179967817e-06,2.481695890426636,1.0,1.0,0.0,163.4658203125,198.0,67853.8828125,0.0,2787.31201171875,1.0,278.1499938964844,282.2049560546875,298.5002746582031,302.86651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87430739402771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003000,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.016845703125,0.8948971033096313,0.4536263942718506,0.408670574426651,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.016845703125,0.8926042914390564,0.4505556225776672,0.4271470308303833,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.9006619453430176,0.4625053405761719,0.3238502144813537,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.8430083990097046,0.3786763548851013,0.3596925735473633,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.015625,0.7420575022697449,0.2551260590553283,1.1560882329940796,289.0169372558594,284.95001220703125,297.3568420410156,295.48974609375,297.35650634765625,297.5376892089844,289.0204772949219,1.0,0.6058213114738464,1.0,1.0,0.0,1.0,-3.212667942047119,3.2126595973968506,8.303433787659742e-06,2.4834630489349365,1.0,1.0,0.0,164.1340789794922,216.0,67885.4140625,0.0,2795.677001953125,1.0,278.1499938964844,282.20684814453125,298.5013122558594,302.8695678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743994832038879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003060,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10601806640625,0.87735915184021,0.458997905254364,0.4139532744884491,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10601806640625,0.8760251402854919,0.4572599530220032,0.4339602887630462,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1060485839844,0.883450984954834,0.4687656462192535,0.3285757005214691,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.105712890625,0.8292139172554016,0.3850881159305572,0.3662439584732055,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.7308364510536194,0.2602089047431946,1.1813377141952517,289.1061096191406,284.95001220703125,297.3839416503906,295.516357421875,297.3836364746094,297.5487365722656,289.1097106933594,1.0,0.6229366064071655,1.0,1.0,0.0,1.0,-3.2711551189422607,3.271146297454834,8.608527423348278e-06,2.528679370880127,1.0,1.0,0.0,181.1967010498047,234.0,68684.484375,0.0,3013.105224609375,1.0,278.1499938964844,282.2545471191406,298.52789306640625,302.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766975402832031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003120,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10601806640625,0.87735915184021,0.458997905254364,0.4139532744884491,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10601806640625,0.8760251402854919,0.4572599530220032,0.4339602887630462,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1060485839844,0.883450984954834,0.4687656462192535,0.3285757005214691,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.105712890625,0.8292139172554016,0.3850881159305572,0.3662439584732055,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.7308364510536194,0.2602089047431946,1.1813377141952517,289.1061096191406,284.95001220703125,297.3839416503906,295.516357421875,297.3836364746094,297.5487365722656,289.1097106933594,1.0,0.6229366064071655,1.0,1.0,0.0,1.0,-3.2711551189422607,3.271146297454834,8.608527423348278e-06,2.528679370880127,1.0,1.0,0.0,181.1967010498047,234.0,68684.484375,0.0,3013.105224609375,1.0,278.1499938964844,282.2545471191406,298.52789306640625,302.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766975402832031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003180,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.8626858592033386,0.4645736217498779,0.4194223582744598,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.8622259497642517,0.4641545414924621,0.4409612119197845,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.8689944744110107,0.4751979112625122,0.333428293466568,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19781494140625,0.8176023960113525,0.391674280166626,0.3729701936244964,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968994140625,0.7214744687080383,0.2654459774494171,1.2073267698287964,289.1982116699219,284.95001220703125,297.4163818359375,295.5440368652344,297.4159545898437,297.5601806640625,289.2018737792969,1.0,0.6401975154876709,1.0,1.0,0.0,1.0,-3.3313162326812744,3.331307411193848,8.928128409024794e-06,2.575202226638794,1.0,1.0,0.0,198.73876953125,252.0,69498.9140625,0.0,3244.3623046875,1.0,278.1499938964844,282.3031921386719,298.5553894042969,303.02667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789560794830322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003240,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.8626858592033386,0.4645736217498779,0.4194223582744598,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.8622259497642517,0.4641545414924621,0.4409612119197845,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.8689944744110107,0.4751979112625122,0.333428293466568,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19781494140625,0.8176023960113525,0.391674280166626,0.3729701936244964,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968994140625,0.7214744687080383,0.2654459774494171,1.2073267698287964,289.1982116699219,284.95001220703125,297.4163818359375,295.5440368652344,297.4159545898437,297.5601806640625,289.2018737792969,1.0,0.6401975154876709,1.0,1.0,0.0,1.0,-3.3313162326812744,3.331307411193848,8.928128409024794e-06,2.575202226638794,1.0,1.0,0.0,198.73876953125,252.0,69498.9140625,0.0,3244.3623046875,1.0,278.1499938964844,282.3031921386719,298.5553894042969,303.02667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789560794830322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003300,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452087402344,0.8563042879104614,0.4674440622329712,0.4222290813922882,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452087402344,0.8562412858009338,0.4676706790924072,0.4445275068283081,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452697753906,0.8626885414123535,0.4784736037254333,0.3358975350856781,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449035644531,0.812367856502533,0.3950276374816894,0.3763922452926636,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439880371094,0.7172995805740356,0.2681193947792053,1.2205761671066284,289.2453308105469,284.95001220703125,297.4346923828125,295.55828857421875,297.43408203125,297.5660705566406,289.2489929199219,1.0,0.6488442420959473,1.0,1.0,0.0,1.0,-3.3619604110717773,3.3619513511657715,9.09317077457672e-06,2.598902463912964,1.0,1.0,0.0,207.63784790039065,252.0,69911.421875,0.0,3364.97998046875,1.0,278.1499938964844,282.3278503417969,298.56951904296875,303.0671691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800649642944336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.189697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003360,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2932434082031,0.8505392670631409,0.4703914225101471,0.4251003563404083,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2932434082031,0.8508437871932983,0.4712471067905426,0.448148101568222,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.29327392578125,0.8569805026054382,0.4817999899387359,0.3384007811546325,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2929382324219,0.8074540495872498,0.3984319269657135,0.3798607885837555,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2920227050781,0.7134276628494263,0.2708401679992676,1.2340298891067505,289.2933654785156,284.95001220703125,297.4545288085937,295.5728759765625,297.4539489746094,297.5721130371094,289.29705810546875,1.0,0.657503068447113,1.0,1.0,0.0,1.0,-3.393141269683838,3.393131971359253,9.262666935683228e-06,2.6230227947235107,1.0,1.0,0.0,216.56483459472656,270.0,70328.484375,0.0,3489.005859375,1.0,278.1499938964844,282.3527526855469,298.583984375,303.1083068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811629414558411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003420,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921203613281,0.8405923843383789,0.4765275418758392,0.4310518205165863,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921203613281,0.8415525555610657,0.4785913527011871,0.4555626511573791,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.39215087890625,0.8471095561981201,0.4886139929294586,0.3435148298740387,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3918151855469,0.7985855340957642,0.4054018557071686,0.3869441449642181,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3908996582031,0.7064342498779297,0.2764320969581604,1.261584997177124,289.3922424316406,284.95001220703125,297.4989318847656,295.6030578613281,297.4985046386719,297.5846862792969,289.39599609375,1.0,0.6748314499855042,1.0,1.0,0.0,1.0,-3.4570889472961426,3.4570794105529785,9.615208909963258e-06,2.672501564025879,1.0,1.0,0.0,234.4749298095703,258.0,71177.203125,0.0,3747.564453125,1.0,278.1499938964844,282.4034423828125,298.6139831542969,303.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833256363868713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.73876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003480,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921203613281,0.8405923843383789,0.4765275418758392,0.4310518205165863,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921203613281,0.8415525555610657,0.4785913527011871,0.4555626511573791,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.39215087890625,0.8471095561981201,0.4886139929294586,0.3435148298740387,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3918151855469,0.7985855340957642,0.4054018557071686,0.3869441449642181,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3908996582031,0.7064342498779297,0.2764320969581604,1.261584997177124,289.3922424316406,284.95001220703125,297.4989318847656,295.6030578613281,297.4985046386719,297.5846862792969,289.39599609375,1.0,0.6748314499855042,1.0,1.0,0.0,1.0,-3.4570889472961426,3.4570794105529785,9.615208909963258e-06,2.672501564025879,1.0,1.0,0.0,234.4749298095703,258.0,71177.203125,0.0,3747.564453125,1.0,278.1499938964844,282.4034423828125,298.6139831542969,303.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833256363868713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.73876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003540,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4886169433594,0.8430966734886169,0.4828735589981079,0.4366658627986908,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4886169433594,0.8446968197822571,0.4861059784889221,0.4625833332538605,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4886474609375,0.8499334454536438,0.4955790638923645,0.348323106765747,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.48834228515625,0.8023049831390381,0.4125220477581024,0.3936130702495575,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.48748779296875,0.7105103135108948,0.2821666896343231,1.287139058113098,289.4887390136719,284.95001220703125,297.54998779296875,295.6346435546875,297.54913330078125,297.5978698730469,289.4923095703125,1.0,0.6836397051811218,1.0,1.0,0.0,1.0,-3.516761541366577,3.516751527786255,9.950415005732792e-06,2.718780279159546,1.0,1.0,0.0,238.35289001464844,246.0,71981.25,0.0,3919.873291015625,1.0,278.1499938964844,282.4517517089844,298.6448059082031,303.2763366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853542804718018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.73583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003600,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4886169433594,0.8430966734886169,0.4828735589981079,0.4366658627986908,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4886169433594,0.8446968197822571,0.4861059784889221,0.4625833332538605,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4886474609375,0.8499334454536438,0.4955790638923645,0.348323106765747,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.48834228515625,0.8023049831390381,0.4125220477581024,0.3936130702495575,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.48748779296875,0.7105103135108948,0.2821666896343231,1.287139058113098,289.4887390136719,284.95001220703125,297.54998779296875,295.6346435546875,297.54913330078125,297.5978698730469,289.4923095703125,1.0,0.6836397051811218,1.0,1.0,0.0,1.0,-3.516761541366577,3.516751527786255,9.950415005732792e-06,2.718780279159546,1.0,1.0,0.0,238.35289001464844,246.0,71981.25,0.0,3919.873291015625,1.0,278.1499938964844,282.4517517089844,298.6448059082031,303.2763366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853542804718018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.73583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003660,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5511169433594,0.8486627340316772,0.4870352149009704,0.4402428567409515,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5511169433594,0.8506932258605957,0.4910086095333099,0.4670517444610595,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5511474609375,0.8557878136634827,0.5001127123832703,0.3513682782649994,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.8086356520652771,0.4171529710292816,0.3978377878665924,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.7163787484169006,0.2858748733997345,1.3031445741653442,289.5512390136719,284.95001220703125,297.5867004394531,295.6565856933594,297.5858154296875,297.6053161621094,289.5547180175781,1.0,0.6872406601905823,1.0,1.0,0.0,1.0,-3.554445505142212,3.5544354915618896,1.0165056664845906e-05,2.748004198074341,1.0,1.0,0.0,236.2820739746093,246.0,72494.234375,0.0,4003.843505859375,1.0,278.1499938964844,282.48248291015625,298.6659545898437,303.3309020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865401148796082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003720,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.8523141145706177,0.4891696870326996,0.4420538246631622,297.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.8545747399330139,0.4935202598571777,0.4693169891834259,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5833435058594,0.8596056699752808,0.502431333065033,0.3529073297977447,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.8125049471855164,0.41951784491539,0.3999713957309723,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58221435546875,0.7198870182037354,0.2877466976642608,1.3111175298690796,289.5834350585937,284.95001220703125,297.6065979003906,295.6686096191406,297.6057434082031,297.6084289550781,289.5868530273437,1.0,0.6886565089225769,1.0,1.0,0.0,1.0,-3.5733656883239746,3.573355436325073,1.0273713087372016e-05,2.762686491012573,1.0,1.0,0.0,234.40025329589844,234.0,72756.09375,0.0,4041.418212890625,1.0,278.1499938964844,282.4981994628906,298.6775207519531,303.35955810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871051669120789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.124755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003780,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6439208984375,0.8604367971420288,0.4932102859020233,0.4454303085803985,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6439514160156,0.86314457654953,0.4982605874538421,0.4735379219055176,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6439514160156,0.8680621981620789,0.5068045258522034,0.355769544839859,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6436767578125,0.8206124305725098,0.4239695072174072,0.4039329290390014,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.64288330078125,0.7272076606750488,0.291234403848648,1.3257142305374146,289.64404296875,284.95001220703125,297.6458740234375,295.6925964355469,297.6449890136719,297.61346435546875,289.6473693847656,1.0,0.6907594799995422,1.0,1.0,0.0,1.0,-3.608278751373291,3.6082682609558105,1.04757209555828e-05,2.7897756099700928,1.0,1.0,0.0,229.79885864257807,234.0,73246.734375,0.0,4104.6533203125,1.0,278.1499938964844,282.5276184082031,298.7005920410156,303.4145812988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880866765975952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
