time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003840,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67535400390625,0.8652883172035217,0.4953165352344513,0.4471682012081146,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6753845214844,0.8682328462600708,0.500722348690033,0.4757059216499328,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6754150390625,0.8730909824371338,0.509074866771698,0.357237696647644,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67510986328125,0.8252514600753784,0.4262757897377014,0.4059609770774841,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.7313928604125977,0.2930237352848053,1.3330843448638916,289.67547607421875,284.95001220703125,297.6670837402344,295.7056579589844,297.66619873046875,297.61578369140625,289.67877197265625,1.0,0.6916090250015259,1.0,1.0,0.0,1.0,-3.626054525375366,3.6260440349578857,1.0579326954029966e-05,2.803567409515381,1.0,1.0,0.0,226.9556427001953,222.0,73500.0859375,0.0,4134.12109375,1.0,278.1499938964844,282.54278564453125,298.71319580078125,303.4436340332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885539174079895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003900,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209777832031,0.8730278611183167,0.4983809292316437,0.4496789276599884,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.72100830078125,0.8763175010681152,0.5042935609817505,0.4788312911987304,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72100830078125,0.8810821771621704,0.5123680233955383,0.3593527674674988,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207336425781,0.8324968218803406,0.4296163916587829,0.4088784158229828,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.719970703125,0.737937331199646,0.2955991923809051,1.3435912132263184,289.7210998535156,284.95001220703125,297.69873046875,295.7252502441406,297.69775390625,297.618896484375,289.724365234375,1.0,0.6926458477973938,1.0,1.0,0.0,1.0,-3.651521682739258,3.6515109539031982,1.0728646884672344e-05,2.823326110839844,1.0,1.0,0.0,222.4544982910156,222.0,73866.640625,0.0,4174.07958984375,1.0,278.1499938964844,282.5647277832031,298.73211669921875,303.486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891825079917908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.5615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003960,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6809387207031,0.8803797364234924,0.5013072490692139,0.4521973431110382,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6807861328125,0.8840058445930481,0.5077514052391052,0.481960117816925,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806030273437,0.888651967048645,0.5155357718467712,0.3614698350429535,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827697753906,0.8393661975860596,0.4328497946262359,0.4117966294288635,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883544921875,0.7441774010658264,0.2980741560459137,1.3540605306625366,289.6799011230469,284.95001220703125,297.731201171875,295.7455139160156,297.7130126953125,297.6207275390625,289.6512145996094,1.0,0.6933950781822205,0.8156606554985046,0.8156606554985046,0.2000000029802322,1.0,-3.676968097686768,3.085443019866944,0.591525137424469,2.2542738914489746,1.0,1.0,0.0,218.14537048339844,210.0,71777.4375,0.0,4210.59130859375,1.0,278.1499938964844,282.4828491210937,298.7499694824219,303.5011901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895660042762756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004020,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438232421875,0.8920472264289856,0.502403199672699,0.4543162286281585,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.04364013671875,0.8968874216079712,0.5112329125404358,0.4860139489173889,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0434875488281,0.9010539650917052,0.5179681181907654,0.3638423085212707,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455627441406,0.8510021567344666,0.4362808763980865,0.4156845510005951,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514831542969,0.7547029256820679,0.300667256116867,1.3678102493286133,289.0428161621094,284.95001220703125,297.7987060546875,295.7879638671875,297.6722412109375,297.58367919921875,289.0194396972656,1.0,0.693248450756073,0.4469820261001587,0.4469820261001587,0.6000000238418579,1.0,-3.7084710597991934,1.50904381275177,2.1994271278381348,0.675029993057251,1.0,1.0,0.0,210.4794464111328,198.0,63963.85546875,0.0,4243.26513671875,1.0,278.1499938964844,282.0065612792969,298.71728515625,303.0450134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876255989074707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.484130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004080,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438232421875,0.8920472264289856,0.502403199672699,0.4543162286281585,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.04364013671875,0.8968874216079712,0.5112329125404358,0.4860139489173889,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0434875488281,0.9010539650917052,0.5179681181907654,0.3638423085212707,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455627441406,0.8510021567344666,0.4362808763980865,0.4156845510005951,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514831542969,0.7547029256820679,0.300667256116867,1.3678102493286133,289.0428161621094,284.95001220703125,297.7987060546875,295.7879638671875,297.6722412109375,297.58367919921875,289.0194396972656,1.0,0.693248450756073,0.4469820261001587,0.4469820261001587,0.6000000238418579,1.0,-3.7084710597991934,1.50904381275177,2.1994271278381348,0.675029993057251,1.0,1.0,0.0,210.4794464111328,198.0,63963.85546875,0.0,4243.26513671875,1.0,278.1499938964844,282.0065612792969,298.71728515625,303.0450134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876255989074707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.484130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004140,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987548828125,0.8984878063201904,0.4991872906684875,0.4517639875411987,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987243652344,0.9053420424461364,0.5112506747245789,0.4863035082817077,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987243652344,0.9089607000350952,0.5167140364646912,0.3631739616394043,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987854003906,0.8587170839309692,0.4365077018737793,0.4161549210548401,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.598876953125,0.7613245844841003,0.3004327416419983,1.367968201637268,288.5987243652344,284.95001220703125,297.8692626953125,295.8327331542969,297.5956420898437,297.5166320800781,288.5978088378906,1.0,0.6902884840965271,0.0783033594489097,0.0783033594489097,1.0,1.0,-3.705636978149414,0.0350241288542747,3.670612812042236,-0.796567440032959,1.0,1.0,0.0,203.8934936523437,186.0,59551.53515625,0.0,4204.25830078125,1.0,278.1499938964844,281.7125244140625,298.6991882324219,302.5912170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478407859802246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2915.051025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004200,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987548828125,0.8984878063201904,0.4991872906684875,0.4517639875411987,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987243652344,0.9053420424461364,0.5112506747245789,0.4863035082817077,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987243652344,0.9089607000350952,0.5167140364646912,0.3631739616394043,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987854003906,0.8587170839309692,0.4365077018737793,0.4161549210548401,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.598876953125,0.7613245844841003,0.3004327416419983,1.367968201637268,288.5987243652344,284.95001220703125,297.8692626953125,295.8327331542969,297.5956420898437,297.5166320800781,288.5978088378906,1.0,0.6902884840965271,0.0783033594489097,0.0783033594489097,1.0,1.0,-3.705636978149414,0.0350241288542747,3.670612812042236,-0.796567440032959,1.0,1.0,0.0,203.8934936523437,186.0,59551.53515625,0.0,4204.25830078125,1.0,278.1499938964844,281.7125244140625,298.6991882324219,302.5912170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478407859802246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2915.051025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004260,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.57147216796875,0.9092347025871276,0.4986018538475036,0.4501636326313019,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57147216796875,0.9184502959251404,0.5127480626106262,0.4868765771389007,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.57147216796875,0.9217296242713928,0.5173649787902832,0.3629355728626251,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.8698365092277527,0.4378906488418579,0.4167055189609527,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716552734375,0.7705616354942322,0.3006681203842163,1.366291046142578,288.5714416503906,284.95001220703125,297.9426574707031,295.87957763671875,297.5804138183594,297.4754943847656,288.5709228515625,1.0,0.6854484677314758,0.15367491543293,0.15367491543293,1.0,1.0,-3.7028417587280273,0.3374302983283996,3.3654115200042725,-0.4941819012165069,1.0,1.0,0.0,195.5631103515625,174.0,59295.3828125,0.0,4140.2197265625,1.0,278.1499938964844,281.6967468261719,298.7969970703125,302.62115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305402398109436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2753.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004320,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.57147216796875,0.9092347025871276,0.4986018538475036,0.4501636326313019,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57147216796875,0.9184502959251404,0.5127480626106262,0.4868765771389007,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.57147216796875,0.9217296242713928,0.5173649787902832,0.3629355728626251,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.8698365092277527,0.4378906488418579,0.4167055189609527,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716552734375,0.7705616354942322,0.3006681203842163,1.366291046142578,288.5714416503906,284.95001220703125,297.9426574707031,295.87957763671875,297.5804138183594,297.4754943847656,288.5709228515625,1.0,0.6854484677314758,0.15367491543293,0.15367491543293,1.0,1.0,-3.7028417587280273,0.3374302983283996,3.3654115200042725,-0.4941819012165069,1.0,1.0,0.0,195.5631103515625,174.0,59295.3828125,0.0,4140.2197265625,1.0,278.1499938964844,281.6967468261719,298.7969970703125,302.62115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305402398109436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2753.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004380,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.93119615316391,0.5000125169754028,0.4506517946720123,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.9419047832489014,0.5156176090240479,0.4888466596603393,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.9447111487388612,0.519562304019928,0.3639088869094848,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.889334499835968,0.4404774606227875,0.4184387326240539,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.7870978116989136,0.3017671108245849,1.3681260347366333,288.5635070800781,284.95001220703125,298.0185852050781,295.9282531738281,297.5802001953125,297.4530639648437,288.5634460449219,1.0,0.6805920600891113,0.2290464788675308,0.2290464788675308,1.0,1.0,-3.711246252059937,0.5694037079811096,3.1418423652648926,-0.2641416490077972,1.0,1.0,0.0,183.81971740722656,162.0,59182.390625,0.0,4085.988525390625,1.0,278.1499938964844,281.68963623046875,298.88946533203125,302.7100524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240303993225098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.947998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004440,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.93119615316391,0.5000125169754028,0.4506517946720123,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.9419047832489014,0.5156176090240479,0.4888466596603393,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.9447111487388612,0.519562304019928,0.3639088869094848,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.889334499835968,0.4404774606227875,0.4184387326240539,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.7870978116989136,0.3017671108245849,1.3681260347366333,288.5635070800781,284.95001220703125,298.0185852050781,295.9282531738281,297.5802001953125,297.4530639648437,288.5634460449219,1.0,0.6805920600891113,0.2290464788675308,0.2290464788675308,1.0,1.0,-3.711246252059937,0.5694037079811096,3.1418423652648926,-0.2641416490077972,1.0,1.0,0.0,183.81971740722656,162.0,59182.390625,0.0,4085.988525390625,1.0,278.1499938964844,281.68963623046875,298.88946533203125,302.7100524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240303993225098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.947998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004500,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.9447221159934998,0.501015841960907,0.45121631026268,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.9555413126945496,0.5172895789146423,0.4900836646556854,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.9579983949661256,0.5209089517593384,0.3645954132080078,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.9013000726699828,0.4419899582862854,0.4195334911346435,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.7973232269287109,0.3025080859661102,1.369926929473877,288.56353759765625,284.95001220703125,298.05743408203125,295.9532165527344,297.5828857421875,297.4451904296875,288.5636291503906,1.0,0.6782923936843872,0.26673224568367,0.26673224568367,1.0,1.0,-3.717721700668335,0.6901103258132935,3.027611255645752,-0.1448895037174224,1.0,1.0,0.0,177.5840606689453,162.0,59155.01953125,0.0,4062.580810546875,1.0,278.1499938964844,281.6878662109375,298.92633056640625,302.7478332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221848011016846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.82177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004560,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56524658203125,0.959322452545166,0.5021272897720337,0.451894611120224,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56524658203125,0.9698184132575988,0.5190549492835999,0.4914186298847198,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.56524658203125,0.9718813300132751,0.5223488807678223,0.3653559386730194,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.56524658203125,0.9156121611595154,0.4435905516147613,0.4207193851470947,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5652160644531,0.8088700175285339,0.3033339977264404,1.3721245527267456,288.56524658203125,284.95001220703125,298.0968017578125,295.978515625,297.58673095703125,297.438720703125,288.5654602050781,1.0,0.6761276125907898,0.261570930480957,0.261570930480957,1.0,1.0,-3.725125789642334,0.6841245889663696,3.041001319885254,-0.1524322032928466,1.0,1.0,0.0,171.1468048095703,180.0,59140.23046875,0.0,4041.579345703125,1.0,278.1499938964844,281.6868896484375,298.95928955078125,302.7819519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207638263702393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004620,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772705078125,0.9599376916885376,0.5045469403266907,0.4540059864521026,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772705078125,0.9711240530014038,0.5227750539779663,0.4948616325855255,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772705078125,0.972770929336548,0.5254067182540894,0.3674431145191192,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772399902344,0.917220950126648,0.446969985961914,0.4238521754741668,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770874023437,0.8096694350242615,0.3051667213439941,1.3801246881484983,288.5773010253906,284.95001220703125,298.1770324707031,296.0300598144531,297.5971374511719,297.4288024902344,288.5779113769531,1.0,0.6806785464286804,0.2512482702732086,0.2512482702732086,1.0,1.0,-3.747703790664673,0.656222403049469,3.0914814472198486,-0.185333177447319,1.0,1.0,0.0,172.70655822753906,198.0,59188.19140625,0.0,4112.74462890625,1.0,278.1499938964844,281.6893920898437,299.0184936523437,302.8453063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186571598052979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.13330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004680,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772705078125,0.9599376916885376,0.5045469403266907,0.4540059864521026,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772705078125,0.9711240530014038,0.5227750539779663,0.4948616325855255,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772705078125,0.972770929336548,0.5254067182540894,0.3674431145191192,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772399902344,0.917220950126648,0.446969985961914,0.4238521754741668,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770874023437,0.8096694350242615,0.3051667213439941,1.3801246881484983,288.5773010253906,284.95001220703125,298.1770324707031,296.0300598144531,297.5971374511719,297.4288024902344,288.5779113769531,1.0,0.6806785464286804,0.2512482702732086,0.2512482702732086,1.0,1.0,-3.747703790664673,0.656222403049469,3.0914814472198486,-0.185333177447319,1.0,1.0,0.0,172.70655822753906,198.0,59188.19140625,0.0,4112.74462890625,1.0,278.1499938964844,281.6893920898437,299.0184936523437,302.8453063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186571598052979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.13330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004740,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.9458652138710022,0.5070672631263733,0.4565199613571167,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.9586083889007568,0.52660071849823,0.498729944229126,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.9599496722221376,0.5285511016845703,0.3698318898677826,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.9044524431228638,0.4504421949386596,0.427398145198822,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.7990078330039978,0.307095319032669,1.3901032209396362,288.59576416015625,284.95001220703125,298.2590026855469,296.0827331542969,297.609619140625,297.42108154296875,288.5965270996094,1.0,0.6890386343002319,0.2409256398677826,0.2409256398677826,1.0,1.0,-3.774527788162232,0.6293964982032776,3.145131349563598,-0.2180677205324173,1.0,1.0,0.0,181.8668670654297,216.0,59285.84765625,0.0,4245.3798828125,1.0,278.1499938964844,281.6950988769531,299.0743713378906,302.9078063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170717358589172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004800,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.9458652138710022,0.5070672631263733,0.4565199613571167,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.9586083889007568,0.52660071849823,0.498729944229126,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.9599496722221376,0.5285511016845703,0.3698318898677826,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.9044524431228638,0.4504421949386596,0.427398145198822,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.7990078330039978,0.307095319032669,1.3901032209396362,288.59576416015625,284.95001220703125,298.2590026855469,296.0827331542969,297.609619140625,297.42108154296875,288.5965270996094,1.0,0.6890386343002319,0.2409256398677826,0.2409256398677826,1.0,1.0,-3.774527788162232,0.6293964982032776,3.145131349563598,-0.2180677205324173,1.0,1.0,0.0,181.8668670654297,216.0,59285.84765625,0.0,4245.3798828125,1.0,278.1499938964844,281.6950988769531,299.0743713378906,302.9078063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170717358589172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004860,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.61749267578125,0.925212025642395,0.5096192955970764,0.4592291116714477,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6175231933594,0.9393000602722168,0.5304562449455261,0.5028039216995239,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6175231933594,0.9402587413787842,0.5317081212997437,0.3723602592945099,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6174621582031,0.8876590132713318,0.4539325833320617,0.431138664484024,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6172790527344,0.7839630842208862,0.3090400397777557,1.4010040760040283,288.6175537109375,284.95001220703125,298.3424377441406,296.1361999511719,297.6234436035156,297.4146728515625,288.6183776855469,1.0,0.6995272636413574,0.2431198954582214,0.2431198954582214,1.0,1.0,-3.8033506870269775,0.6417882442474365,3.161562442779541,-0.2121073007583618,1.0,1.0,0.0,195.26954650878903,234.0,59411.47265625,0.0,4412.599609375,1.0,278.1499938964844,281.7025146484375,299.1293640136719,302.9710388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157551884651184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.2900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004920,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.61749267578125,0.925212025642395,0.5096192955970764,0.4592291116714477,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6175231933594,0.9393000602722168,0.5304562449455261,0.5028039216995239,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6175231933594,0.9402587413787842,0.5317081212997437,0.3723602592945099,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6174621582031,0.8876590132713318,0.4539325833320617,0.431138664484024,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6172790527344,0.7839630842208862,0.3090400397777557,1.4010040760040283,288.6175537109375,284.95001220703125,298.3424377441406,296.1361999511719,297.6234436035156,297.4146728515625,288.6183776855469,1.0,0.6995272636413574,0.2431198954582214,0.2431198954582214,1.0,1.0,-3.8033506870269775,0.6417882442474365,3.161562442779541,-0.2121073007583618,1.0,1.0,0.0,195.26954650878903,234.0,59411.47265625,0.0,4412.599609375,1.0,278.1499938964844,281.7025146484375,299.1293640136719,302.9710388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157551884651184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.2900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410217285156,0.9046303033828736,0.5121757388114929,0.4620284736156463,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.9185611605644226,0.534304678440094,0.5069639086723328,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.9190335869789124,0.5348432660102844,0.3749416172504425,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6409912109375,0.8706390261650085,0.4574043750762939,0.4349545240402221,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407775878906,0.7687411904335022,0.3109582960605621,1.4122339487075806,288.6410827636719,284.95001220703125,298.4270935058594,296.19024658203125,297.63818359375,297.4090270996094,288.6419372558594,1.0,0.711029589176178,0.2453141510486602,0.2453141510486602,1.0,1.0,-3.8329358100891113,0.6557551026344299,3.177180767059326,-0.2047914564609527,1.0,1.0,0.0,210.92153930664065,252.0,59552.6171875,0.0,4599.16748046875,1.0,278.1499938964844,281.7109069824219,299.1841735839844,303.03515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145748376846313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2605.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410217285156,0.9046303033828736,0.5121757388114929,0.4620284736156463,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.9185611605644226,0.534304678440094,0.5069639086723328,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.9190335869789124,0.5348432660102844,0.3749416172504425,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6409912109375,0.8706390261650085,0.4574043750762939,0.4349545240402221,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407775878906,0.7687411904335022,0.3109582960605621,1.4122339487075806,288.6410827636719,284.95001220703125,298.4270935058594,296.19024658203125,297.63818359375,297.4090270996094,288.6419372558594,1.0,0.711029589176178,0.2453141510486602,0.2453141510486602,1.0,1.0,-3.8329358100891113,0.6557551026344299,3.177180767059326,-0.2047914564609527,1.0,1.0,0.0,210.92153930664065,252.0,59552.6171875,0.0,4599.16748046875,1.0,278.1499938964844,281.7109069824219,299.1841735839844,303.03515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145748376846313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2605.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005100,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6532287597656,0.8956590890884399,0.5134533047676086,0.4634470045566559,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6532287597656,0.9089499115943908,0.5362213253974915,0.5090577006340027,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6532592773437,0.909171998500824,0.5363976955413818,0.3762386739253998,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531677246094,0.8626565933227539,0.4591280519962311,0.4368719756603241,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529846191406,0.76160728931427,0.311900645494461,1.4178755283355713,288.6532592773437,284.95001220703125,298.46978759765625,296.2174072265625,297.64581298828125,297.40643310546875,288.6541442871094,1.0,0.7169771790504456,0.2464112937450409,0.2464112937450409,1.0,1.0,-3.847822427749634,0.6628036499023438,3.185019016265869,-0.2011042386293411,1.0,1.0,0.0,219.26531982421875,252.0,59627.2734375,0.0,4697.16259765625,1.0,278.1499938964844,281.7153625488281,299.21160888671875,303.0675354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140194416046143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2600.25634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005160,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.66558837890625,0.8871835470199585,0.5147303938865662,0.4648720324039459,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.66558837890625,0.9004451632499695,0.5381335616111755,0.5111548900604248,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66558837890625,0.9004443883895874,0.5379450917243958,0.3775362968444824,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66552734375,0.8552036285400391,0.460845023393631,0.4387905597686767,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6653137207031,0.7549479007720947,0.3128336369991302,1.4235115051269531,288.6656188964844,284.95001220703125,298.5126953125,296.24462890625,297.653564453125,297.4039611816406,288.66650390625,1.0,0.7229753136634827,0.2465656101703643,0.2465656101703643,1.0,1.0,-3.8627169132232666,0.6669836044311523,3.1957333087921143,-0.2002918571233749,1.0,1.0,0.0,227.79660034179688,270.0,59703.4375,0.0,4797.17333984375,1.0,278.1499938964844,281.71990966796875,299.2390441894531,303.1000061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134766817092896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.245849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005220,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907653808594,0.8716627359390259,0.5172828435897827,0.4677387475967407,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907958984375,0.8851563930511475,0.5419382452964783,0.5153500437736511,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907958984375,0.8847494125366211,0.541007936000824,0.3801240026950836,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69073486328125,0.8417523503303528,0.4642488658428192,0.4426190853118896,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905212402344,0.7429284453392029,0.3146574199199676,1.434690237045288,288.6908264160156,284.95001220703125,298.59893798828125,296.2991027832031,297.66949462890625,297.3993835449219,288.6917419433594,1.0,0.7350679039955139,0.2468742579221725,0.2468742579221725,1.0,1.0,-3.8924014568328857,0.6749367117881775,3.2174646854400635,-0.1990539580583572,1.0,1.0,0.0,245.3527374267578,288.0,59861.35546875,0.0,5002.36962890625,1.0,278.1499938964844,281.7293395996094,299.2938232421875,303.1653137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81243896484375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2585.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005280,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907653808594,0.8716627359390259,0.5172828435897827,0.4677387475967407,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907958984375,0.8851563930511475,0.5419382452964783,0.5153500437736511,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907958984375,0.8847494125366211,0.541007936000824,0.3801240026950836,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69073486328125,0.8417523503303528,0.4642488658428192,0.4426190853118896,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905212402344,0.7429284453392029,0.3146574199199676,1.434690237045288,288.6908264160156,284.95001220703125,298.59893798828125,296.2991027832031,297.66949462890625,297.3993835449219,288.6917419433594,1.0,0.7350679039955139,0.2468742579221725,0.2468742579221725,1.0,1.0,-3.8924014568328857,0.6749367117881775,3.2174646854400635,-0.1990539580583572,1.0,1.0,0.0,245.3527374267578,288.0,59861.35546875,0.0,5002.36962890625,1.0,278.1499938964844,281.7293395996094,299.2938232421875,303.1653137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81243896484375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2585.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005340,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164001464844,0.8581414222717285,0.5198348164558411,0.4706181287765503,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.8717197775840759,0.5457210540771484,0.5195385217666626,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.870930016040802,0.5440343022346497,0.3826968967914581,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.8300912976264954,0.4676188230514526,0.4464297592639923,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161560058594,0.7325009703636169,0.3164326548576355,1.4457203149795532,288.7164611816406,284.95001220703125,298.6855773925781,296.3534240722656,297.6858215332031,297.39520263671875,288.7173767089844,1.0,0.7471396923065186,0.2471829056739807,0.2471829056739807,1.0,1.0,-3.9218673706054688,0.6828460693359375,3.2390213012695312,-0.197800263762474,1.0,1.0,0.0,263.2738647460937,306.0,60024.33203125,0.0,5212.33740234375,1.0,278.1499938964844,281.7390441894531,299.348388671875,303.2308044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114491105079651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2576.54443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005400,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164001464844,0.8581414222717285,0.5198348164558411,0.4706181287765503,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.8717197775840759,0.5457210540771484,0.5195385217666626,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.870930016040802,0.5440343022346497,0.3826968967914581,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.8300912976264954,0.4676188230514526,0.4464297592639923,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161560058594,0.7325009703636169,0.3164326548576355,1.4457203149795532,288.7164611816406,284.95001220703125,298.6855773925781,296.3534240722656,297.6858215332031,297.39520263671875,288.7173767089844,1.0,0.7471396923065186,0.2471829056739807,0.2471829056739807,1.0,1.0,-3.9218673706054688,0.6828460693359375,3.2390213012695312,-0.197800263762474,1.0,1.0,0.0,263.2738647460937,306.0,60024.33203125,0.0,5212.33740234375,1.0,278.1499938964844,281.7390441894531,299.348388671875,303.2308044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114491105079651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2576.54443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005460,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423095703125,0.8464134335517883,0.5223878622055054,0.4735057651996612,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423400878906,0.8600048422813416,0.5494850873947144,0.5237168669700623,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423400878906,0.8588597774505615,0.5470271706581116,0.3852524161338806,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7422790527344,0.8197749853134155,0.4709583818912506,0.4502195417881012,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.7232534289360046,0.3181634545326233,1.4565895795822144,288.74237060546875,284.95001220703125,298.7723693847656,296.4073486328125,297.70245361328125,297.3913879394531,288.7432861328125,1.0,0.7591181397438049,0.2477728426456451,0.2477728426456451,1.0,1.0,-3.95108413696289,0.6916176080703735,3.259466648101806,-0.1956052482128143,1.0,1.0,0.0,281.40447998046875,309.0,60191.1875,0.0,5425.9384765625,1.0,278.1499938964844,281.7490234375,299.4025573730469,303.2962341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105065822601318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005520,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423095703125,0.8464134335517883,0.5223878622055054,0.4735057651996612,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423400878906,0.8600048422813416,0.5494850873947144,0.5237168669700623,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423400878906,0.8588597774505615,0.5470271706581116,0.3852524161338806,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7422790527344,0.8197749853134155,0.4709583818912506,0.4502195417881012,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.7232534289360046,0.3181634545326233,1.4565895795822144,288.74237060546875,284.95001220703125,298.7723693847656,296.4073486328125,297.70245361328125,297.3913879394531,288.7432861328125,1.0,0.7591181397438049,0.2477728426456451,0.2477728426456451,1.0,1.0,-3.95108413696289,0.6916176080703735,3.259466648101806,-0.1956052482128143,1.0,1.0,0.0,281.40447998046875,309.0,60191.1875,0.0,5425.9384765625,1.0,278.1499938964844,281.7490234375,299.4025573730469,303.2962341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105065822601318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005580,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.8411300778388977,0.5249520540237427,0.4761250615119934,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662658691406,0.8549867868423462,0.5532380938529968,0.5275935530662537,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662658691406,0.8534839749336243,0.5499973297119141,0.3875769674777984,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662048339844,0.8152433037757874,0.474278062582016,0.453698992729187,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7660217285156,0.718987226486206,0.3198648691177368,1.46593976020813,288.7662658691406,284.95001220703125,298.8590087890625,296.46063232421875,297.7193298339844,297.3879699707031,288.76708984375,1.0,0.7668980956077576,0.2483627796173095,0.2483627796173095,1.0,1.0,-3.9771413803100586,0.6996979713439941,3.2774434089660645,-0.1933052688837051,1.0,1.0,0.0,292.0516357421875,312.0,60338.3046875,0.0,5581.4130859375,1.0,278.1499938964844,281.7579040527344,299.4559936523437,303.3603210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095876574516296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005640,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.8411300778388977,0.5249520540237427,0.4761250615119934,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662658691406,0.8549867868423462,0.5532380938529968,0.5275935530662537,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662658691406,0.8534839749336243,0.5499973297119141,0.3875769674777984,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662048339844,0.8152433037757874,0.474278062582016,0.453698992729187,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7660217285156,0.718987226486206,0.3198648691177368,1.46593976020813,288.7662658691406,284.95001220703125,298.8590087890625,296.46063232421875,297.7193298339844,297.3879699707031,288.76708984375,1.0,0.7668980956077576,0.2483627796173095,0.2483627796173095,1.0,1.0,-3.9771413803100586,0.6996979713439941,3.2774434089660645,-0.1933052688837051,1.0,1.0,0.0,292.0516357421875,312.0,60338.3046875,0.0,5581.4130859375,1.0,278.1499938964844,281.7579040527344,299.4559936523437,303.3603210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095876574516296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
