time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005700,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.8397451639175415,0.5262475609779358,0.4773833155632019,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.8537852764129639,0.5551163554191589,0.5294665098190308,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.8520996570587158,0.5514774918556213,0.3886864781379699,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77764892578125,0.8141511678695679,0.4759353101253509,0.4553691148757934,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774658203125,0.7178621292114258,0.3207097351551056,1.47026789188385,288.7777404785156,284.95001220703125,298.9021911621094,296.4869384765625,297.7279052734375,297.386474609375,288.7785339355469,1.0,0.7700398564338684,0.2486577481031417,0.2486577481031417,1.0,1.0,-3.98946762084961,0.7035812735557556,3.285886287689209,-0.1921695172786712,1.0,1.0,0.0,295.6893615722656,312.0,60409.22265625,0.0,5646.0751953125,1.0,278.1499938964844,281.7621765136719,299.4822692871094,303.3916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091171383857727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2555.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005760,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890930175781,0.8387648463249207,0.5275537371635437,0.478629469871521,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.78912353515625,0.8530022501945496,0.556997537612915,0.5313197374343872,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78912353515625,0.8511314392089844,0.5529545545578003,0.389777809381485,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.8134425282478333,0.4775911569595337,0.4570161700248718,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78887939453125,0.7170669436454773,0.3215521574020386,1.4744806289672852,288.78912353515625,284.95001220703125,298.9452209472656,296.51300048828125,297.7366027832031,297.3851318359375,288.7899169921875,1.0,0.7729067802429199,0.2488998025655746,0.2488998025655746,1.0,1.0,-4.001566886901856,0.707247793674469,3.294318914413452,-0.1912073791027069,1.0,1.0,0.0,298.7631225585937,315.0,60480.125,0.0,5706.50341796875,1.0,278.1499938964844,281.76641845703125,299.50830078125,303.422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086485266685486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2550.753173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005820,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81182861328125,0.8376215100288391,0.5302464365959167,0.4811381697654724,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8118591308594,0.8522653579711914,0.5607867240905762,0.5350016355514526,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8118591308594,0.8500068783760071,0.5558909773826599,0.3919171392917633,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8117980957031,0.8127852082252502,0.4808913469314575,0.4602569937705993,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8116149902344,0.7161336541175842,0.3232294023036957,1.4826617240905762,288.8118896484375,284.95001220703125,299.03076171875,296.56427001953125,297.754150390625,297.3829345703125,288.8126525878906,1.0,0.7780938744544983,0.2493838816881179,0.2493838816881179,1.0,1.0,-4.025345802307129,0.7144690155982971,3.310876846313477,-0.1892200112342834,1.0,1.0,0.0,303.775634765625,318.0,60622.2421875,0.0,5819.15625,1.0,278.1499938964844,281.77490234375,299.55963134765625,303.4838256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077325224876404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2542.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005880,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81182861328125,0.8376215100288391,0.5302464365959167,0.4811381697654724,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8118591308594,0.8522653579711914,0.5607867240905762,0.5350016355514526,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8118591308594,0.8500068783760071,0.5558909773826599,0.3919171392917633,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8117980957031,0.8127852082252502,0.4808913469314575,0.4602569937705993,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8116149902344,0.7161336541175842,0.3232294023036957,1.4826617240905762,288.8118896484375,284.95001220703125,299.03076171875,296.56427001953125,297.754150390625,297.3829345703125,288.8126525878906,1.0,0.7780938744544983,0.2493838816881179,0.2493838816881179,1.0,1.0,-4.025345802307129,0.7144690155982971,3.310876846313477,-0.1892200112342834,1.0,1.0,0.0,303.775634765625,318.0,60622.2421875,0.0,5819.15625,1.0,278.1499938964844,281.77490234375,299.55963134765625,303.4838256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077325224876404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2542.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005940,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346862792969,0.8371433615684509,0.5330457091331482,0.4837077558040619,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346862792969,0.852184534072876,0.5646126866340637,0.5386817455291748,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346862792969,0.8495094180107117,0.5587995648384094,0.3940114676952362,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83465576171875,0.812720537185669,0.484171986579895,0.4634445905685425,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344421386719,0.7157170176506042,0.3248936235904693,1.4906182289123535,288.834716796875,284.95001220703125,299.1153564453125,296.6141357421875,297.7718811035156,297.3812561035156,288.8354797363281,1.0,0.7828444242477417,0.2498679757118225,0.2498679757118225,1.0,1.0,-4.048807621002197,0.721627414226532,3.3271801471710205,-0.1871781200170517,1.0,1.0,0.0,307.8788452148437,306.0,60766.61328125,0.0,5925.65380859375,1.0,278.1499938964844,281.7835388183594,299.60968017578125,303.5439147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068652749061584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2534.356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006000,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346862792969,0.8371433615684509,0.5330457091331482,0.4837077558040619,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346862792969,0.852184534072876,0.5646126866340637,0.5386817455291748,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346862792969,0.8495094180107117,0.5587995648384094,0.3940114676952362,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83465576171875,0.812720537185669,0.484171986579895,0.4634445905685425,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344421386719,0.7157170176506042,0.3248936235904693,1.4906182289123535,288.834716796875,284.95001220703125,299.1153564453125,296.6141357421875,297.7718811035156,297.3812561035156,288.8354797363281,1.0,0.7828444242477417,0.2498679757118225,0.2498679757118225,1.0,1.0,-4.048807621002197,0.721627414226532,3.3271801471710205,-0.1871781200170517,1.0,1.0,0.0,307.8788452148437,306.0,60766.61328125,0.0,5925.65380859375,1.0,278.1499938964844,281.7835388183594,299.60968017578125,303.5439147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068652749061584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2534.356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006060,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8554382324219,0.8418001532554626,0.5358988046646118,0.4860333502292633,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.85546875,0.8575016856193542,0.5684571266174316,0.5420678853988647,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.85546875,0.8543390035629272,0.56169593334198,0.3958643078804016,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8554077148437,0.8176630139350891,0.4874451458454132,0.4663097858428955,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8552551269531,0.7196548581123352,0.3265533447265625,1.49705970287323,288.85546875,284.95001220703125,299.1987609863281,296.66241455078125,297.78961181640625,297.3799743652344,288.85614013671875,1.0,0.7833538055419922,0.2501986026763916,0.2501986026763916,1.0,1.0,-4.069117069244385,0.7275454998016357,3.341571807861328,-0.1856180876493454,1.0,1.0,0.0,303.8896484375,294.0,60890.86328125,0.0,5966.27197265625,1.0,278.1499938964844,281.79107666015625,299.6582946777344,303.6019897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806054413318634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.90673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006120,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8554382324219,0.8418001532554626,0.5358988046646118,0.4860333502292633,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.85546875,0.8575016856193542,0.5684571266174316,0.5420678853988647,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.85546875,0.8543390035629272,0.56169593334198,0.3958643078804016,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8554077148437,0.8176630139350891,0.4874451458454132,0.4663097858428955,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8552551269531,0.7196548581123352,0.3265533447265625,1.49705970287323,288.85546875,284.95001220703125,299.1987609863281,296.66241455078125,297.78961181640625,297.3799743652344,288.85614013671875,1.0,0.7833538055419922,0.2501986026763916,0.2501986026763916,1.0,1.0,-4.069117069244385,0.7275454998016357,3.341571807861328,-0.1856180876493454,1.0,1.0,0.0,303.8896484375,294.0,60890.86328125,0.0,5966.27197265625,1.0,278.1499938964844,281.79107666015625,299.6582946777344,303.6019897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806054413318634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.90673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006180,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.8495070934295654,0.5388148427009583,0.4882668554782867,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.8660439848899841,0.5723356604576111,0.5453240275382996,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.8623296022415161,0.5645951628684998,0.3975973427295685,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751220703125,0.8253159523010254,0.4907289445400238,0.469019740819931,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8749389648437,0.7259296774864197,0.3282281756401062,1.5027856826782229,288.87518310546875,284.95001220703125,299.2806396484375,296.7088317871094,297.8074645996094,297.37921142578125,288.8758239746094,1.0,0.7821152806282043,0.2505292296409607,0.2505292296409607,1.0,1.0,-4.087969303131104,0.7331125736236572,3.3548567295074463,-0.1841393262147903,1.0,1.0,0.0,295.7415466308594,282.0,61009.7421875,0.0,5973.16748046875,1.0,278.1499938964844,281.7981872558594,299.70477294921875,303.6571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052423596382141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2519.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006240,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.8495070934295654,0.5388148427009583,0.4882668554782867,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.8660439848899841,0.5723356604576111,0.5453240275382996,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.8623296022415161,0.5645951628684998,0.3975973427295685,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751220703125,0.8253159523010254,0.4907289445400238,0.469019740819931,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8749389648437,0.7259296774864197,0.3282281756401062,1.5027856826782229,288.87518310546875,284.95001220703125,299.2806396484375,296.7088317871094,297.8074645996094,297.37921142578125,288.8758239746094,1.0,0.7821152806282043,0.2505292296409607,0.2505292296409607,1.0,1.0,-4.087969303131104,0.7331125736236572,3.3548567295074463,-0.1841393262147903,1.0,1.0,0.0,295.7415466308594,282.0,61009.7421875,0.0,5973.16748046875,1.0,278.1499938964844,281.7981872558594,299.70477294921875,303.6571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052423596382141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2519.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006300,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8849182128906,0.8541587591171265,0.5402892827987671,0.4893702268600464,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8849182128906,0.8711543083190918,0.5742859840393066,0.5469317436218262,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8849182128906,0.8671453595161438,0.5660457611083984,0.3984415829181671,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8848876953125,0.8298019766807556,0.4923749566078186,0.47034752368927,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8847351074219,0.7296227216720581,0.3290710747241974,1.5055261850357056,288.88494873046875,284.95001220703125,299.3209533691406,296.73126220703125,297.8163452148437,297.3789978027344,288.8855895996094,1.0,0.7811363339424133,0.2506945431232452,0.2506945431232452,1.0,1.0,-4.09714937210083,0.7358408570289612,3.3613085746765137,-0.1834066659212112,1.0,1.0,0.0,290.8636474609375,282.0,61069.44140625,0.0,5970.13623046875,1.0,278.1499938964844,281.8017578125,299.72723388671875,303.6839294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804848849773407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006360,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8946838378906,0.859251856803894,0.5417712330818176,0.4904696941375732,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.89471435546875,0.8767188191413879,0.5762420892715454,0.5485332012176514,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8946838378906,0.8724063038825989,0.567496120929718,0.399277001619339,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8946533203125,0.8346542716026306,0.4940226376056671,0.4716650247573852,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8945007324219,0.7336187958717346,0.3299163281917572,1.5082218647003174,288.89471435546875,284.95001220703125,299.3607788085937,296.7531433105469,297.8251953125,297.3788757324219,288.8953552246094,1.0,0.7800215482711792,0.2508991360664367,0.2508991360664367,1.0,1.0,-4.106239795684815,0.738677978515625,3.367561817169189,-0.1825496256351471,1.0,1.0,0.0,285.67730712890625,270.0,61129.67578125,0.0,5964.5986328125,1.0,278.1499938964844,281.80535888671875,299.74920654296875,303.710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044728636741638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2512.3896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006420,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.91424560546875,0.8706701397895813,0.5447520613670349,0.4926635921001434,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91424560546875,0.889074981212616,0.5801684260368347,0.5517271161079407,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.91424560546875,0.8841400742530823,0.5703940391540527,0.4009295105934143,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9142150878906,0.8454434871673584,0.497320145368576,0.4742801487445831,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140625,0.7425060868263245,0.3316105306148529,1.5135266780853271,288.9142761230469,284.95001220703125,299.4389038085937,296.795166015625,297.8426818847656,297.3787536621094,288.9149169921875,1.0,0.7775403261184692,0.2513083517551422,0.2513083517551422,1.0,1.0,-4.124250888824463,0.7443349361419678,3.379915714263916,-0.1808273941278457,1.0,1.0,0.0,274.7235412597656,258.0,61251.80859375,0.0,5948.7177734375,1.0,278.1499938964844,281.8126525878906,299.7915344238281,303.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037909865379333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2506.135986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006480,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.91424560546875,0.8706701397895813,0.5447520613670349,0.4926635921001434,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91424560546875,0.889074981212616,0.5801684260368347,0.5517271161079407,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.91424560546875,0.8841400742530823,0.5703940391540527,0.4009295105934143,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9142150878906,0.8454434871673584,0.497320145368576,0.4742801487445831,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140625,0.7425060868263245,0.3316105306148529,1.5135266780853271,288.9142761230469,284.95001220703125,299.4389038085937,296.795166015625,297.8426818847656,297.3787536621094,288.9149169921875,1.0,0.7775403261184692,0.2513083517551422,0.2513083517551422,1.0,1.0,-4.124250888824463,0.7443349361419678,3.379915714263916,-0.1808273941278457,1.0,1.0,0.0,274.7235412597656,258.0,61251.80859375,0.0,5948.7177734375,1.0,278.1499938964844,281.8126525878906,299.7915344238281,303.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037909865379333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2506.135986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006540,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.93377685546875,0.8837243914604187,0.547748863697052,0.494855523109436,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.93377685546875,0.9029916524887084,0.5841098427772522,0.5549172759056091,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93377685546875,0.8974348902702332,0.5732846260070801,0.4025637507438659,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.8578099608421326,0.500616729259491,0.4768764972686767,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93359375,0.7527112364768982,0.3333055973052978,1.518751859664917,288.9338073730469,284.95001220703125,299.51470947265625,296.8345947265625,297.8597717285156,297.3787841796875,288.9344482421875,1.0,0.7748569250106812,0.2517175674438476,0.2517175674438476,1.0,1.0,-4.14211368560791,0.7499664425849915,3.3921475410461426,-0.1791164129972458,1.0,1.0,0.0,263.2911682128906,246.0,61375.875,0.0,5928.72607421875,1.0,278.1499938964844,281.820068359375,299.8314819335937,303.81024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032098412513733,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2500.80859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006600,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.93377685546875,0.8837243914604187,0.547748863697052,0.494855523109436,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.93377685546875,0.9029916524887084,0.5841098427772522,0.5549172759056091,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93377685546875,0.8974348902702332,0.5732846260070801,0.4025637507438659,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.8578099608421326,0.500616729259491,0.4768764972686767,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93359375,0.7527112364768982,0.3333055973052978,1.518751859664917,288.9338073730469,284.95001220703125,299.51470947265625,296.8345947265625,297.8597717285156,297.3787841796875,288.9344482421875,1.0,0.7748569250106812,0.2517175674438476,0.2517175674438476,1.0,1.0,-4.14211368560791,0.7499664425849915,3.3921475410461426,-0.1791164129972458,1.0,1.0,0.0,263.2911682128906,246.0,61375.875,0.0,5928.72607421875,1.0,278.1499938964844,281.820068359375,299.8314819335937,303.81024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032098412513733,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2500.80859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006660,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95318603515625,0.8984553813934326,0.5507549047470093,0.4970472157001495,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532165527344,0.9196933507919312,0.5880629420280457,0.5581084489822388,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.95318603515625,0.912805676460266,0.5761635303497314,0.4041827619075775,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9531555175781,0.8719562888145447,0.5039077997207642,0.4794580638408661,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530029296875,0.764439046382904,0.3349969983100891,1.5239158868789673,288.9532165527344,284.95001220703125,299.5879821777344,296.8712463378906,297.8763122558594,297.37890625,288.953857421875,1.0,0.7720656394958496,0.252097874879837,0.252097874879837,1.0,1.0,-4.159873962402344,0.7554841637611389,3.4043896198272705,-0.1775176972150802,1.0,1.0,0.0,251.5921630859375,234.0,61501.1640625,0.0,5906.23193359375,1.0,278.1499938964844,281.8275451660156,299.86846923828125,303.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027235865592957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.352783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006720,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95318603515625,0.8984553813934326,0.5507549047470093,0.4970472157001495,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532165527344,0.9196933507919312,0.5880629420280457,0.5581084489822388,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.95318603515625,0.912805676460266,0.5761635303497314,0.4041827619075775,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9531555175781,0.8719562888145447,0.5039077997207642,0.4794580638408661,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530029296875,0.764439046382904,0.3349969983100891,1.5239158868789673,288.9532165527344,284.95001220703125,299.5879821777344,296.8712463378906,297.8763122558594,297.37890625,288.953857421875,1.0,0.7720656394958496,0.252097874879837,0.252097874879837,1.0,1.0,-4.159873962402344,0.7554841637611389,3.4043896198272705,-0.1775176972150802,1.0,1.0,0.0,251.5921630859375,234.0,61501.1640625,0.0,5906.23193359375,1.0,278.1499938964844,281.8275451660156,299.86846923828125,303.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027235865592957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.352783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006780,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9724426269531,0.9157224893569946,0.5537638664245605,0.4992375671863556,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9724426269531,0.9392467141151428,0.5920236706733704,0.5613019466400146,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9724426269531,0.9315014481544496,0.5790289640426636,0.4057889878749847,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.972412109375,0.8880736231803894,0.507190465927124,0.4820270836353302,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722595214844,0.7778995633125305,0.336681991815567,1.5290296077728271,288.97247314453125,284.95001220703125,299.6584167480469,296.90484619140625,297.89227294921875,297.3790588378906,288.9730834960937,1.0,0.7692245244979858,0.2524781823158264,0.2524781823158264,1.0,1.0,-4.177540302276611,0.760984480381012,3.416555881500244,-0.1759336441755294,1.0,1.0,0.0,239.7593536376953,222.0,61626.953125,0.0,5882.20654296875,1.0,278.1499938964844,281.8350830078125,299.902587890625,303.89971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023570775985718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2492.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006840,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9724426269531,0.9157224893569946,0.5537638664245605,0.4992375671863556,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9724426269531,0.9392467141151428,0.5920236706733704,0.5613019466400146,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9724426269531,0.9315014481544496,0.5790289640426636,0.4057889878749847,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.972412109375,0.8880736231803894,0.507190465927124,0.4820270836353302,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722595214844,0.7778995633125305,0.336681991815567,1.5290296077728271,288.97247314453125,284.95001220703125,299.6584167480469,296.90484619140625,297.89227294921875,297.3790588378906,288.9730834960937,1.0,0.7692245244979858,0.2524781823158264,0.2524781823158264,1.0,1.0,-4.177540302276611,0.760984480381012,3.416555881500244,-0.1759336441755294,1.0,1.0,0.0,239.7593536376953,222.0,61626.953125,0.0,5882.20654296875,1.0,278.1499938964844,281.8350830078125,299.902587890625,303.89971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023570775985718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2492.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006900,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.9258593320846558,0.5552682876586914,0.5003318190574646,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98199462890625,0.9496105909347534,0.5940061807632446,0.5628995895385742,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.94169819355011,0.5804560780525208,0.4065873920917511,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98193359375,0.8969361782073975,0.5088280439376831,0.4833069443702698,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817810058594,0.7853528261184692,0.3375214636325836,1.531568169593811,288.98199462890625,284.95001220703125,299.6924743652344,296.9204406738281,297.9000244140625,297.3791198730469,288.9826354980469,1.0,0.7677929401397705,0.2526683509349823,0.2526683509349823,1.0,1.0,-4.186339855194092,0.7637295126914978,3.422610282897949,-0.1751456409692764,1.0,1.0,0.0,233.81016540527344,222.0,61689.73828125,0.0,5869.74267578125,1.0,278.1499938964844,281.8388366699219,299.9184875488281,303.92022705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022197484970093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2491.7373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006960,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914245605469,0.9367088079452516,0.5567716956138611,0.5014249086380005,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914245605469,0.960124373435974,0.5959896445274353,0.5644975900650024,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914245605469,0.952212393283844,0.5818790793418884,0.4073826670646667,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99139404296875,0.906448483467102,0.5104626417160034,0.4845835864543915,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9912414550781,0.7933242917060852,0.3383586406707763,1.5340943336486816,288.991455078125,284.95001220703125,299.7257385253906,296.9351806640625,297.9075622558594,297.3791809082031,288.9920654296875,1.0,0.7663573026657104,0.2527869343757629,0.2527869343757629,1.0,1.0,-4.19511604309082,0.7662331461906433,3.428883075714112,-0.1745978742837906,1.0,1.0,0.0,227.8463287353516,225.0,61752.2578125,0.0,5857.029296875,1.0,278.1499938964844,281.8425598144531,299.9335632324219,303.93994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021137714385986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.7666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007020,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0120849609375,0.9472665786743164,0.5597677826881409,0.5038845539093018,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121154785156,0.9701346158981324,0.5999559164047241,0.5679887533187866,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0120849609375,0.9620686769485474,0.5847116112709045,0.4091828465461731,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0120544433594,0.9167903661727904,0.5137215256690979,0.4874236583709717,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0118713378906,0.8011959791183472,0.3400214910507202,1.5405073165893557,289.0121154785156,284.95001220703125,299.7896728515625,296.9620361328125,297.9220886230469,297.37921142578125,289.0128173828125,1.0,0.7675543427467346,0.253024160861969,0.253024160861969,1.0,1.0,-4.21558141708374,0.7719022631645203,3.4436793327331543,-0.1735702753067016,1.0,1.0,0.0,223.55633544921875,228.0,61897.01171875,0.0,5896.484375,1.0,278.1499938964844,281.85113525390625,299.9615783691406,303.9781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020527958869934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007080,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0120849609375,0.9472665786743164,0.5597677826881409,0.5038845539093018,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121154785156,0.9701346158981324,0.5999559164047241,0.5679887533187866,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0120849609375,0.9620686769485474,0.5847116112709045,0.4091828465461731,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0120544433594,0.9167903661727904,0.5137215256690979,0.4874236583709717,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0118713378906,0.8011959791183472,0.3400214910507202,1.5405073165893557,289.0121154785156,284.95001220703125,299.7896728515625,296.9620361328125,297.9220886230469,297.37921142578125,289.0128173828125,1.0,0.7675543427467346,0.253024160861969,0.253024160861969,1.0,1.0,-4.21558141708374,0.7719022631645203,3.4436793327331543,-0.1735702753067016,1.0,1.0,0.0,223.55633544921875,228.0,61897.01171875,0.0,5896.484375,1.0,278.1499938964844,281.85113525390625,299.9615783691406,303.9781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020527958869934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007140,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0334167480469,0.9518672823905944,0.5627234578132629,0.5064509510993958,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.033447265625,0.9745986461639404,0.603900671005249,0.571609616279602,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.033447265625,0.9662018418312072,0.5874969959259033,0.4110611379146576,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03338623046875,0.921782612800598,0.5169379115104675,0.4903741478919983,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0332336425781,0.8046388030052185,0.3416378498077392,1.5474302768707275,289.033447265625,284.95001220703125,299.8500061035156,296.9851379394531,297.9354858398437,297.3789367675781,289.0341491699219,1.0,0.7703362107276917,0.2532613575458526,0.2532613575458526,1.0,1.0,-4.2371826171875,0.7778404355049133,3.4593422412872314,-0.1724867522716522,1.0,1.0,0.0,223.04006958007807,246.0,62048.36328125,0.0,5967.53564453125,1.0,278.1499938964844,281.86016845703125,299.9854431152344,304.0129089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021364808082581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007200,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0334167480469,0.9518672823905944,0.5627234578132629,0.5064509510993958,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.033447265625,0.9745986461639404,0.603900671005249,0.571609616279602,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.033447265625,0.9662018418312072,0.5874969959259033,0.4110611379146576,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03338623046875,0.921782612800598,0.5169379115104675,0.4903741478919983,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0332336425781,0.8046388030052185,0.3416378498077392,1.5474302768707275,289.033447265625,284.95001220703125,299.8500061035156,296.9851379394531,297.9354858398437,297.3789367675781,289.0341491699219,1.0,0.7703362107276917,0.2532613575458526,0.2532613575458526,1.0,1.0,-4.2371826171875,0.7778404355049133,3.4593422412872314,-0.1724867522716522,1.0,1.0,0.0,223.04006958007807,246.0,62048.36328125,0.0,5967.53564453125,1.0,278.1499938964844,281.86016845703125,299.9854431152344,304.0129089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021364808082581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007260,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05682373046875,0.9419509768486024,0.5656317472457886,0.5093193054199219,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05682373046875,0.9661722779273988,0.6078231930732727,0.575567901134491,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05682373046875,0.9567051529884338,0.5902382135391235,0.4131738245487213,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567932128906,0.9122872352600098,0.5201135873794556,0.4936452805995941,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.7968802452087402,0.3432085216045379,1.555856227874756,289.0568542480469,284.95001220703125,299.90838623046875,297.0062255859375,297.9482116699219,297.3783264160156,289.0576477050781,1.0,0.777849018573761,0.2534095346927643,0.2534095346927643,1.0,1.0,-4.262025833129883,0.7842390537261963,3.4777865409851074,-0.1717413961887359,1.0,1.0,0.0,231.7846527099609,264.0,62222.67578125,0.0,6118.16552734375,1.0,278.1499938964844,281.8704833984375,300.0068359375,304.0458068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022778034210205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2492.268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007320,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05682373046875,0.9419509768486024,0.5656317472457886,0.5093193054199219,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05682373046875,0.9661722779273988,0.6078231930732727,0.575567901134491,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05682373046875,0.9567051529884338,0.5902382135391235,0.4131738245487213,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567932128906,0.9122872352600098,0.5201135873794556,0.4936452805995941,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.7968802452087402,0.3432085216045379,1.555856227874756,289.0568542480469,284.95001220703125,299.90838623046875,297.0062255859375,297.9482116699219,297.3783264160156,289.0576477050781,1.0,0.777849018573761,0.2534095346927643,0.2534095346927643,1.0,1.0,-4.262025833129883,0.7842390537261963,3.4777865409851074,-0.1717413961887359,1.0,1.0,0.0,231.7846527099609,264.0,62222.67578125,0.0,6118.16552734375,1.0,278.1499938964844,281.8704833984375,300.0068359375,304.0458068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022778034210205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2492.268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007380,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0815734863281,0.9255303740501404,0.5684616565704346,0.5122988224029541,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.951300084590912,0.6117112040519714,0.5796838998794556,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.9405656456947328,0.5929047465324402,0.4153790771961212,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08154296875,0.8980090022087097,0.5232170224189758,0.4970443248748779,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08135986328125,0.7845377922058105,0.3447067141532898,1.5648767948150637,289.08160400390625,284.95001220703125,299.9667053222656,297.0271301269531,297.9606018066406,297.3772888183594,289.0824279785156,1.0,0.7873536348342896,0.2535577416419983,0.2535577416419983,1.0,1.0,-4.288183212280273,0.790935754776001,3.497247695922852,-0.170945405960083,1.0,1.0,0.0,245.45706176757807,282.0,62409.109375,0.0,6311.322265625,1.0,278.1499938964844,281.881591796875,300.0278015136719,304.078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024176955223083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2493.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007440,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0815734863281,0.9255303740501404,0.5684616565704346,0.5122988224029541,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.951300084590912,0.6117112040519714,0.5796838998794556,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.9405656456947328,0.5929047465324402,0.4153790771961212,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08154296875,0.8980090022087097,0.5232170224189758,0.4970443248748779,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08135986328125,0.7845377922058105,0.3447067141532898,1.5648767948150637,289.08160400390625,284.95001220703125,299.9667053222656,297.0271301269531,297.9606018066406,297.3772888183594,289.0824279785156,1.0,0.7873536348342896,0.2535577416419983,0.2535577416419983,1.0,1.0,-4.288183212280273,0.790935754776001,3.497247695922852,-0.170945405960083,1.0,1.0,0.0,245.45706176757807,282.0,62409.109375,0.0,6311.322265625,1.0,278.1499938964844,281.881591796875,300.0278015136719,304.078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024176955223083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2493.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007500,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941162109375,0.9168618321418762,0.5698760151863098,0.5138150453567505,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941467285156,0.9429407715797424,0.6136553287506104,0.5817744731903076,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941467285156,0.9316778779029846,0.5942014455795288,0.4164845645427704,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0940856933594,0.8906874656677246,0.5247334837913513,0.4987487494945526,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0938720703125,0.7780473232269287,0.3454308211803436,1.5694433450698853,289.0941467285156,284.95001220703125,299.995849609375,297.0375061035156,297.9667053222656,297.3766784667969,289.094970703125,1.0,0.7924706339836121,0.2536318302154541,0.2536318302154541,1.0,1.0,-4.301412582397461,0.7943192720413208,3.5070931911468506,-0.1705467104911804,1.0,1.0,0.0,253.21755981445312,282.0,62504.0859375,0.0,6416.09326171875,1.0,278.1499938964844,281.88726806640625,300.0382385253906,304.095458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024979829788208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2494.28564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
