time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007560,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1067199707031,0.9085543155670166,0.5712847113609314,0.515342116355896,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1067199707031,0.9344401359558104,0.615597665309906,0.5838788747787476,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1067199707031,0.9228049516677856,0.5954777598381042,0.4175858497619629,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.106689453125,0.8834567070007324,0.5262297987937927,0.5004478693008423,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064758300781,0.7716687917709351,0.3461394906044006,1.5740095376968384,289.10675048828125,284.95001220703125,300.02496337890625,297.0477905273437,297.9728088378906,297.3760681152344,289.1075439453125,1.0,0.7977232933044434,0.2536205053329468,0.2536205053329468,1.0,1.0,-4.314664840698242,0.7974177598953247,3.517247200012207,-0.1704395413398742,1.0,1.0,0.0,261.36199951171875,300.0,62599.7890625,0.0,6524.3994140625,1.0,278.1499938964844,281.8930053710937,300.0486145019531,304.1120910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802584171295166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2495.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007620,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319274902344,0.8938626050949097,0.5740693211555481,0.5183995366096497,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319580078125,0.9180565476417542,0.6194708347320557,0.5881078243255615,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319580078125,0.9064015746116638,0.5979832410812378,0.4197744131088257,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13189697265625,0.8697897791862488,0.5291751027107239,0.5038272142410278,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1316833496094,0.7596827149391174,0.3475157618522644,1.583090901374817,289.1319580078125,284.95001220703125,300.08306884765625,297.0682373046875,297.9848937988281,297.3747253417969,289.1327819824219,1.0,0.8084370493888855,0.2535978853702545,0.2535978853702545,1.0,1.0,-4.341085433959961,0.8035533428192139,3.537531852722168,-0.1702721714973449,1.0,1.0,0.0,278.39654541015625,318.0,62792.625,0.0,6748.16943359375,1.0,278.1499938964844,281.9045104980469,300.0691223144531,304.145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027715682983398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007680,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319274902344,0.8938626050949097,0.5740693211555481,0.5183995366096497,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319580078125,0.9180565476417542,0.6194708347320557,0.5881078243255615,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319580078125,0.9064015746116638,0.5979832410812378,0.4197744131088257,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13189697265625,0.8697897791862488,0.5291751027107239,0.5038272142410278,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1316833496094,0.7596827149391174,0.3475157618522644,1.583090901374817,289.1319580078125,284.95001220703125,300.08306884765625,297.0682373046875,297.9848937988281,297.3747253417969,289.1327819824219,1.0,0.8084370493888855,0.2535978853702545,0.2535978853702545,1.0,1.0,-4.341085433959961,0.8035533428192139,3.537531852722168,-0.1702721714973449,1.0,1.0,0.0,278.39654541015625,318.0,62792.625,0.0,6748.16943359375,1.0,278.1499938964844,281.9045104980469,300.0691223144531,304.145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027715682983398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007740,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.8806384205818176,0.5768044590950012,0.5214370489120483,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.9038331508636476,0.6233275532722473,0.5923445224761963,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.892650306224823,0.6004408597946167,0.421944111585617,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571044921875,0.8575369119644165,0.5320723056793213,0.5071807503700256,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.748990535736084,0.3488466143608093,1.592069387435913,289.1571655273437,284.95001220703125,300.1410217285156,297.0884094238281,297.99688720703125,297.373291015625,289.1579895019531,1.0,0.8192433714866638,0.2535752654075622,0.2535752654075622,1.0,1.0,-4.36730432510376,0.8096339702606201,3.55767035484314,-0.1701232641935348,1.0,1.0,0.0,296.00347900390625,336.0,62986.640625,0.0,6978.087890625,1.0,278.1499938964844,281.9161071777344,300.0893859863281,304.1782531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029749393463135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2498.65576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007800,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.8806384205818176,0.5768044590950012,0.5214370489120483,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.9038331508636476,0.6233275532722473,0.5923445224761963,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.892650306224823,0.6004408597946167,0.421944111585617,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571044921875,0.8575369119644165,0.5320723056793213,0.5071807503700256,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.748990535736084,0.3488466143608093,1.592069387435913,289.1571655273437,284.95001220703125,300.1410217285156,297.0884094238281,297.99688720703125,297.373291015625,289.1579895019531,1.0,0.8192433714866638,0.2535752654075622,0.2535752654075622,1.0,1.0,-4.36730432510376,0.8096339702606201,3.55767035484314,-0.1701232641935348,1.0,1.0,0.0,296.00347900390625,336.0,62986.640625,0.0,6978.087890625,1.0,278.1499938964844,281.9161071777344,300.0893859863281,304.1782531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029749393463135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2498.65576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007860,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822814941406,0.8688066005706787,0.5794878602027893,0.5244404077529907,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.18231201171875,0.8919052481651306,0.6271687150001526,0.5965783596038818,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822814941406,0.8803126215934753,0.6028584837913513,0.4240935444831848,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822509765625,0.8467167615890503,0.5349293947219849,0.5105066299438477,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1820373535156,0.7395503520965576,0.3501375317573547,1.6009206771850586,289.18231201171875,284.95001220703125,300.1988220214844,297.1082458496094,298.0087585449219,297.37176513671875,289.18310546875,1.0,0.8300329446792603,0.2534833550453186,0.2534833550453186,1.0,1.0,-4.393282890319824,0.8154053092002869,3.5778775215148926,-0.1702402681112289,1.0,1.0,0.0,313.9122314453125,354.0,63181.40234375,0.0,7211.974609375,1.0,278.1499938964844,281.9277648925781,300.1092834472656,304.2109680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031901121139526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2500.627685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007920,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822814941406,0.8688066005706787,0.5794878602027893,0.5244404077529907,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.18231201171875,0.8919052481651306,0.6271687150001526,0.5965783596038818,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822814941406,0.8803126215934753,0.6028584837913513,0.4240935444831848,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822509765625,0.8467167615890503,0.5349293947219849,0.5105066299438477,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1820373535156,0.7395503520965576,0.3501375317573547,1.6009206771850586,289.18231201171875,284.95001220703125,300.1988220214844,297.1082458496094,298.0087585449219,297.37176513671875,289.18310546875,1.0,0.8300329446792603,0.2534833550453186,0.2534833550453186,1.0,1.0,-4.393282890319824,0.8154053092002869,3.5778775215148926,-0.1702402681112289,1.0,1.0,0.0,313.9122314453125,354.0,63181.40234375,0.0,7211.974609375,1.0,278.1499938964844,281.9277648925781,300.1092834472656,304.2109680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031901121139526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2500.627685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007980,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20733642578125,0.8582874536514282,0.5821211934089661,0.5274056792259216,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073669433594,0.8811995387077332,0.6309964060783386,0.6008057594299316,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20733642578125,0.8692692518234253,0.6052412986755371,0.4262231588363647,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.8371512293815613,0.5377518534660339,0.5138056874275208,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.20709228515625,0.7311477065086365,0.3513931632041931,1.6096426248550415,289.2073669433594,284.95001220703125,300.2563781738281,297.1277770996094,298.0205993652344,297.3702087402344,289.2081604003906,1.0,0.8407456278800964,0.2533914446830749,0.2533914446830749,1.0,1.0,-4.418991565704346,0.8210967183113098,3.5978949069976807,-0.170386791229248,1.0,1.0,0.0,331.9901428222656,372.0,63376.609375,0.0,7448.73486328125,1.0,278.1499938964844,281.9394226074219,300.1288757324219,304.243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80341637134552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2502.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008040,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20733642578125,0.8582874536514282,0.5821211934089661,0.5274056792259216,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073669433594,0.8811995387077332,0.6309964060783386,0.6008057594299316,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20733642578125,0.8692692518234253,0.6052412986755371,0.4262231588363647,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.8371512293815613,0.5377518534660339,0.5138056874275208,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.20709228515625,0.7311477065086365,0.3513931632041931,1.6096426248550415,289.2073669433594,284.95001220703125,300.2563781738281,297.1277770996094,298.0205993652344,297.3702087402344,289.2081604003906,1.0,0.8407456278800964,0.2533914446830749,0.2533914446830749,1.0,1.0,-4.418991565704346,0.8210967183113098,3.5978949069976807,-0.170386791229248,1.0,1.0,0.0,331.9901428222656,372.0,63376.609375,0.0,7448.73486328125,1.0,278.1499938964844,281.9394226074219,300.1288757324219,304.243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80341637134552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2502.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008100,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198181152344,0.8534836769104004,0.5834183692932129,0.5288716554641724,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198486328125,0.8762848377227783,0.6329057216644287,0.60291588306427,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198181152344,0.8642086982727051,0.6064199209213257,0.4272795915603637,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.21978759765625,0.8327745199203491,0.5391504168510437,0.5154438614845276,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2195739746094,0.7272602915763855,0.3520078361034393,1.6139483451843262,289.2198486328125,284.95001220703125,300.2850646972656,297.1374206542969,298.0264587402344,297.36944580078125,289.2206420898437,1.0,0.8460626602172852,0.2533455193042755,0.2533455193042755,1.0,1.0,-4.431746959686279,0.8239158987998962,3.6078310012817374,-0.1704689562320709,1.0,1.0,0.0,341.0528564453125,372.0,63474.29296875,0.0,7567.8623046875,1.0,278.1499938964844,281.9452819824219,300.1385192871094,304.2594909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803532063961029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2503.76171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008160,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322998046875,0.8489331007003784,0.5847108960151672,0.5303354263305664,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322998046875,0.8716160655021667,0.6348139643669128,0.6050269603729248,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322998046875,0.8594079613685608,0.6075955629348755,0.4283353388309479,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322692871094,0.8286053538322449,0.5405460000038147,0.5170812010765076,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320556640625,0.7235190868377686,0.3526194095611572,1.618249535560608,289.2323303222656,284.95001220703125,300.3136901855469,297.1469421386719,298.0323486328125,297.36865234375,289.23309326171875,1.0,0.8513584136962891,0.2533267736434936,0.2533267736434936,1.0,1.0,-4.444456577301025,0.8268169164657593,3.617639780044556,-0.1704602390527725,1.0,1.0,0.0,350.1658020019531,375.0,63571.98828125,0.0,7687.904296875,1.0,278.1499938964844,281.9511108398437,300.1481018066406,304.2755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036542534828186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2504.88232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008220,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.844915509223938,0.587277352809906,0.5329499840736389,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.8677319288253784,0.6386266946792603,0.6089351773262024,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.8550880551338196,0.6099336743354797,0.4302082061767578,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.8249942064285278,0.5433236956596375,0.5200324058532715,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.7200402617454529,0.3538308143615722,1.6253197193145752,289.2550964355469,284.95001220703125,300.3707580566406,297.16571044921875,298.0440368652344,297.3671264648437,289.2557678222656,1.0,0.8579832911491394,0.2532893121242523,0.2532893121242523,1.0,1.0,-4.466646194458008,0.8318686485290527,3.634777307510376,-0.1704062074422836,1.0,1.0,0.0,360.368896484375,378.0,63745.99609375,0.0,7855.3359375,1.0,278.1499938964844,281.9616394042969,300.1668395996094,304.30633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038809895515442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2506.96142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008280,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.844915509223938,0.587277352809906,0.5329499840736389,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.8677319288253784,0.6386266946792603,0.6089351773262024,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.8550880551338196,0.6099336743354797,0.4302082061767578,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.8249942064285278,0.5433236956596375,0.5200324058532715,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.7200402617454529,0.3538308143615722,1.6253197193145752,289.2550964355469,284.95001220703125,300.3707580566406,297.16571044921875,298.0440368652344,297.3671264648437,289.2557678222656,1.0,0.8579832911491394,0.2532893121242523,0.2532893121242523,1.0,1.0,-4.466646194458008,0.8318686485290527,3.634777307510376,-0.1704062074422836,1.0,1.0,0.0,360.368896484375,378.0,63745.99609375,0.0,7855.3359375,1.0,278.1499938964844,281.9616394042969,300.1668395996094,304.30633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038809895515442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2506.96142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008340,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8431892991065979,0.589824378490448,0.5354024171829224,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.866324782371521,0.6424530148506165,0.6127030253410339,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8531566262245178,0.6122666001319885,0.4319644570350647,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.8235400915145874,0.5460970401763916,0.5228260159492493,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763671875,0.7184147238731384,0.3550439178943634,1.63166606426239,289.276611328125,284.95001220703125,300.427490234375,297.1840515136719,298.055908203125,297.3658142089844,289.2772521972656,1.0,0.8630654215812683,0.253251850605011,0.253251850605011,1.0,1.0,-4.487267971038818,0.836550772190094,3.650717258453369,-0.1704393476247787,1.0,1.0,0.0,366.7029418945313,381.0,63911.4921875,0.0,7988.1494140625,1.0,278.1499938964844,281.9715576171875,300.1849670410156,304.3356018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040522933006287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2508.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008400,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8431892991065979,0.589824378490448,0.5354024171829224,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.866324782371521,0.6424530148506165,0.6127030253410339,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8531566262245178,0.6122666001319885,0.4319644570350647,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.8235400915145874,0.5460970401763916,0.5228260159492493,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763671875,0.7184147238731384,0.3550439178943634,1.63166606426239,289.276611328125,284.95001220703125,300.427490234375,297.1840515136719,298.055908203125,297.3658142089844,289.2772521972656,1.0,0.8630654215812683,0.253251850605011,0.253251850605011,1.0,1.0,-4.487267971038818,0.836550772190094,3.650717258453369,-0.1704393476247787,1.0,1.0,0.0,366.7029418945313,381.0,63911.4921875,0.0,7988.1494140625,1.0,278.1499938964844,281.9715576171875,300.1849670410156,304.3356018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040522933006287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2508.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008460,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2976989746094,0.8423645496368408,0.5923519730567932,0.5377793312072754,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977294921875,0.865901529788971,0.6462942957878113,0.6164227724075317,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2976989746094,0.8521696329116821,0.6145961880683899,0.4336727857589721,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29766845703125,0.8229475021362305,0.5488681197166443,0.5255557298660278,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2975158691406,0.7175421118736267,0.3562604486942291,1.63773512840271,289.2977294921875,284.95001220703125,300.48388671875,297.20196533203125,298.0678100585937,297.3647155761719,289.2983703613281,1.0,0.8674529194831848,0.25313201546669,0.25313201546669,1.0,1.0,-4.507271766662598,0.8407856822013855,3.6664862632751465,-0.170798972249031,1.0,1.0,0.0,371.438232421875,384.0,64074.38671875,0.0,8107.1865234375,1.0,278.1499938964844,281.9812927246094,300.2027587890625,304.3642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042029738426208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2509.9140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008520,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2976989746094,0.8423645496368408,0.5923519730567932,0.5377793312072754,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977294921875,0.865901529788971,0.6462942957878113,0.6164227724075317,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2976989746094,0.8521696329116821,0.6145961880683899,0.4336727857589721,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29766845703125,0.8229475021362305,0.5488681197166443,0.5255557298660278,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2975158691406,0.7175421118736267,0.3562604486942291,1.63773512840271,289.2977294921875,284.95001220703125,300.48388671875,297.20196533203125,298.0678100585937,297.3647155761719,289.2983703613281,1.0,0.8674529194831848,0.25313201546669,0.25313201546669,1.0,1.0,-4.507271766662598,0.8407856822013855,3.6664862632751465,-0.170798972249031,1.0,1.0,0.0,371.438232421875,384.0,64074.38671875,0.0,8107.1865234375,1.0,278.1499938964844,281.9812927246094,300.2027587890625,304.3642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042029738426208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2509.9140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008580,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.8419719338417053,0.5948575139045715,0.5401079654693604,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31866455078125,0.8659570813179016,0.6501486897468567,0.620124101638794,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31866455078125,0.8516398668289185,0.6169208288192749,0.4353551864624023,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.8227735161781311,0.5516351461410522,0.5282511115074158,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3184509277344,0.7170400023460388,0.3574768304824829,1.6436611413955688,289.31866455078125,284.95001220703125,300.5399169921875,297.2193908691406,298.07977294921875,297.3637084960937,289.3193054199219,1.0,0.8714908361434937,0.2530121505260467,0.2530121505260467,1.0,1.0,-4.526946067810059,0.8449273109436035,3.682018518447876,-0.1711896359920501,1.0,1.0,0.0,375.3782348632813,387.0,64236.1875,0.0,8219.646484375,1.0,278.1499938964844,281.990966796875,300.2201538085937,304.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804352879524231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2511.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008640,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.8419719338417053,0.5948575139045715,0.5401079654693604,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31866455078125,0.8659570813179016,0.6501486897468567,0.620124101638794,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31866455078125,0.8516398668289185,0.6169208288192749,0.4353551864624023,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.8227735161781311,0.5516351461410522,0.5282511115074158,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3184509277344,0.7170400023460388,0.3574768304824829,1.6436611413955688,289.31866455078125,284.95001220703125,300.5399169921875,297.2193908691406,298.07977294921875,297.3637084960937,289.3193054199219,1.0,0.8714908361434937,0.2530121505260467,0.2530121505260467,1.0,1.0,-4.526946067810059,0.8449273109436035,3.682018518447876,-0.1711896359920501,1.0,1.0,0.0,375.3782348632813,387.0,64236.1875,0.0,8219.646484375,1.0,278.1499938964844,281.990966796875,300.2201538085937,304.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804352879524231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2511.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008700,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3290710449219,0.8418649435043335,0.596101701259613,0.5412585139274597,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3291015625,0.8660858869552612,0.6520802974700928,0.6219722628593445,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3290710449219,0.8514708876609802,0.6180809736251831,0.4361900687217712,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3290405273437,0.8227741122245789,0.5530167818069458,0.5295904874801636,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.7168670892715454,0.3580839931964874,1.6465895175933838,289.3291015625,284.95001220703125,300.5677795410156,297.2279357910156,298.0857238769531,297.3632507324219,289.3297424316406,1.0,0.8734354376792908,0.2529522478580475,0.2529522478580475,1.0,1.0,-4.536709785461426,0.8469788432121277,3.689731121063232,-0.1713921427726745,1.0,1.0,0.0,377.1794128417969,387.0,64316.7734375,0.0,8274.580078125,1.0,278.1499938964844,281.99578857421875,300.2286682128906,304.40631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044295310974121,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2511.992431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008760,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3394470214844,0.8418014049530029,0.5973387956619263,0.5423997044563293,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3394775390625,0.8662654757499695,0.6540150046348572,0.6238200068473816,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3394775390625,0.8513495326042175,0.619239330291748,0.4370212852954864,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33941650390625,0.8228182196617126,0.5543966293334961,0.5309249758720398,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3392639160156,0.7167331576347351,0.3586897552013397,1.6494970321655271,289.3394775390625,284.95001220703125,300.5955505371094,297.236328125,298.0916748046875,297.36279296875,289.3401184082031,1.0,0.875340461730957,0.2528366148471832,0.2528366148471832,1.0,1.0,-4.546426296234131,0.8488202691078186,3.697605848312378,-0.1717956364154815,1.0,1.0,0.0,378.8947448730469,390.0,64397.21875,0.0,8328.8583984375,1.0,278.1499938964844,282.0006103515625,300.237060546875,304.4200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045072555541992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2512.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008820,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601379394531,0.8417467474937439,0.5997909307479858,0.5446572303771973,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36016845703125,0.8667139410972595,0.6578931212425232,0.6275178790092468,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.36016845703125,0.8511897325515747,0.6215500235557556,0.4386754035949707,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601379394531,0.8229809999465942,0.557150661945343,0.5335829257965088,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3599548339844,0.7165320515632629,0.359895646572113,1.6552611589431765,289.36016845703125,284.95001220703125,300.6507568359375,297.2527160644531,298.10357666015625,297.3619384765625,289.3608093261719,1.0,0.8790757060050964,0.2526053786277771,0.2526053786277771,1.0,1.0,-4.565743446350098,0.8524458408355713,3.7132978439331055,-0.1726388931274414,1.0,1.0,0.0,382.1754150390625,393.0,64557.703125,0.0,8436.38671875,1.0,278.1499938964844,282.0102233886719,300.2534484863281,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046708106994629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2514.2060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008880,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601379394531,0.8417467474937439,0.5997909307479858,0.5446572303771973,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36016845703125,0.8667139410972595,0.6578931212425232,0.6275178790092468,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.36016845703125,0.8511897325515747,0.6215500235557556,0.4386754035949707,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601379394531,0.8229809999465942,0.557150661945343,0.5335829257965088,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3599548339844,0.7165320515632629,0.359895646572113,1.6552611589431765,289.36016845703125,284.95001220703125,300.6507568359375,297.2527160644531,298.10357666015625,297.3619384765625,289.3608093261719,1.0,0.8790757060050964,0.2526053786277771,0.2526053786277771,1.0,1.0,-4.565743446350098,0.8524458408355713,3.7132978439331055,-0.1726388931274414,1.0,1.0,0.0,382.1754150390625,393.0,64557.703125,0.0,8436.38671875,1.0,278.1499938964844,282.0102233886719,300.2534484863281,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046708106994629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2514.2060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008940,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807373046875,0.8417361974716187,0.6022201776504517,0.546890914440155,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807678222656,0.8672207593917847,0.6617802977561951,0.6312202215194702,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807373046875,0.8510840535163879,0.62385493516922,0.440322607755661,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807067871094,0.8231911659240723,0.5598989725112915,0.5362316370010376,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38055419921875,0.7163739204406738,0.3610947132110595,1.6609787940979004,289.3807678222656,284.95001220703125,300.7054748535156,297.2685241699219,298.1153869628906,297.3611145019531,289.3813781738281,1.0,0.8827562928199768,0.2523741424083709,0.2523741424083709,1.0,1.0,-4.584955215454102,0.8560370206832886,3.728918313980103,-0.1734976917505264,1.0,1.0,0.0,385.36041259765625,396.0,64717.53125,0.0,8543.5390625,1.0,278.1499938964844,282.019775390625,300.2693786621094,304.4736633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048526048660278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.874267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009000,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807373046875,0.8417361974716187,0.6022201776504517,0.546890914440155,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807678222656,0.8672207593917847,0.6617802977561951,0.6312202215194702,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807373046875,0.8510840535163879,0.62385493516922,0.440322607755661,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807067871094,0.8231911659240723,0.5598989725112915,0.5362316370010376,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38055419921875,0.7163739204406738,0.3610947132110595,1.6609787940979004,289.3807678222656,284.95001220703125,300.7054748535156,297.2685241699219,298.1153869628906,297.3611145019531,289.3813781738281,1.0,0.8827562928199768,0.2523741424083709,0.2523741424083709,1.0,1.0,-4.584955215454102,0.8560370206832886,3.728918313980103,-0.1734976917505264,1.0,1.0,0.0,385.36041259765625,396.0,64717.53125,0.0,8543.5390625,1.0,278.1499938964844,282.019775390625,300.2693786621094,304.4736633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048526048660278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.874267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009060,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40118408203125,0.8417525887489319,0.6046290397644043,0.5491037964820862,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4012145996094,0.8677663803100586,0.6656774878501892,0.6349287033081055,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4012145996094,0.851014256477356,0.6261554956436157,0.4419647753238678,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40118408203125,0.8234317898750305,0.5626430511474609,0.5388734936714172,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4010009765625,0.7162432074546814,0.3622868657112121,1.6666550636291504,289.4012145996094,284.95001220703125,300.7597351074219,297.2837829589844,298.12713623046875,297.3603515625,289.40185546875,1.0,0.886399507522583,0.2522937655448913,0.2522937655448913,1.0,1.0,-4.604089260101318,0.8601564168930054,3.7439329624176025,-0.1738152801990509,1.0,1.0,0.0,388.484375,399.0,64876.48046875,0.0,8650.666015625,1.0,278.1499938964844,282.029296875,300.2846984863281,304.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050508499145508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2517.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009120,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40118408203125,0.8417525887489319,0.6046290397644043,0.5491037964820862,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4012145996094,0.8677663803100586,0.6656774878501892,0.6349287033081055,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4012145996094,0.851014256477356,0.6261554956436157,0.4419647753238678,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40118408203125,0.8234317898750305,0.5626430511474609,0.5388734936714172,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4010009765625,0.7162432074546814,0.3622868657112121,1.6666550636291504,289.4012145996094,284.95001220703125,300.7597351074219,297.2837829589844,298.12713623046875,297.3603515625,289.40185546875,1.0,0.886399507522583,0.2522937655448913,0.2522937655448913,1.0,1.0,-4.604089260101318,0.8601564168930054,3.7439329624176025,-0.1738152801990509,1.0,1.0,0.0,388.484375,399.0,64876.48046875,0.0,8650.666015625,1.0,278.1499938964844,282.029296875,300.2846984863281,304.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050508499145508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2517.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009180,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215087890625,0.8417922258377075,0.6070069670677185,0.5512857437133789,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215393066406,0.8683586120605469,0.669600784778595,0.6386576294898987,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215393066406,0.8509819507598877,0.6284536719322205,0.4436026811599731,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215087890625,0.8237040638923645,0.5653839111328125,0.5415089130401611,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.7161365747451782,0.363465279340744,1.672258377075195,289.4215393066406,284.95001220703125,300.8134460449219,297.29840087890625,298.13885498046875,297.3597412109375,289.4221496582031,1.0,0.8900048732757568,0.2522133886814117,0.2522133886814117,1.0,1.0,-4.623135566711426,0.8642683029174805,3.758867502212525,-0.1741225123405456,1.0,1.0,0.0,391.54302978515625,402.0,65034.453125,0.0,8757.6435546875,1.0,278.1499938964844,282.0387268066406,300.2991943359375,304.5246887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052442073822021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2519.4677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009240,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215087890625,0.8417922258377075,0.6070069670677185,0.5512857437133789,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215393066406,0.8683586120605469,0.669600784778595,0.6386576294898987,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215393066406,0.8509819507598877,0.6284536719322205,0.4436026811599731,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215087890625,0.8237040638923645,0.5653839111328125,0.5415089130401611,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.7161365747451782,0.363465279340744,1.672258377075195,289.4215393066406,284.95001220703125,300.8134460449219,297.29840087890625,298.13885498046875,297.3597412109375,289.4221496582031,1.0,0.8900048732757568,0.2522133886814117,0.2522133886814117,1.0,1.0,-4.623135566711426,0.8642683029174805,3.758867502212525,-0.1741225123405456,1.0,1.0,0.0,391.54302978515625,402.0,65034.453125,0.0,8757.6435546875,1.0,278.1499938964844,282.0387268066406,300.2991943359375,304.5246887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052442073822021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2519.4677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009300,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4316711425781,0.8418059349060059,0.6081955432891846,0.5523768663406372,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43170166015625,0.8686463832855225,0.6715621948242188,0.640522301197052,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43170166015625,0.8509596586227417,0.6296024918556213,0.4444218277931213,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4316711425781,0.8238336443901062,0.5667542219161987,0.5428270101547241,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4315185546875,0.716078519821167,0.3640544414520263,1.6750625371932983,289.43170166015625,284.95001220703125,300.840087890625,297.3054504394531,298.14471435546875,297.3594055175781,289.43231201171875,1.0,0.8918033838272095,0.2521731853485107,0.2521731853485107,1.0,1.0,-4.632623672485352,0.866314172744751,3.76630973815918,-0.1742783933877945,1.0,1.0,0.0,393.0863952636719,402.0,65113.5234375,0.0,8811.4599609375,1.0,278.1499938964844,282.04345703125,300.3064880371094,304.5372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053663969039917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2520.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009360,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4417724609375,0.8418285250663757,0.6093792915344238,0.5534624457359314,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4418029785156,0.8689478635787964,0.6735301613807678,0.6423916816711426,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4418029785156,0.8509491682052612,0.6307517886161804,0.4452404379844665,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4417724609375,0.8239734172821045,0.5681249499320984,0.5441442728042603,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4416198730469,0.71602863073349,0.364641010761261,1.6778510808944702,289.4418029785156,284.95001220703125,300.8666076660156,297.3123779296875,298.1505126953125,297.359130859375,289.4424133300781,1.0,0.8935982584953308,0.2520014345645904,0.2520014345645904,1.0,1.0,-4.642122745513916,0.8678885698318481,3.774234294891357,-0.1749082654714584,1.0,1.0,0.0,394.6111450195313,405.0,65191.953125,0.0,8865.3203125,1.0,278.1499938964844,282.04815673828125,300.3134460449219,304.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054837584495544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2521.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
