time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009420,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8418822884559631,0.6117328405380249,0.5556192398071289,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8695775270462036,0.6774994134902954,0.6461591124534607,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8509464859962463,0.6330570578575134,0.4468808472156524,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8242680430412292,0.5708720088005066,0.5467821955680847,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.7159360647201538,0.3658038675785064,1.6833771467208862,289.4619445800781,284.95001220703125,300.919189453125,297.3256530761719,298.16217041015625,297.3587646484375,289.4625244140625,1.0,0.8971738219261169,0.2516579031944275,0.2516579031944275,1.0,1.0,-4.661093235015869,0.8709635138511658,3.7901298999786377,-0.1762329488992691,1.0,1.0,0.0,397.6378784179688,408.0,65348.28515625,0.0,8973.3134765625,1.0,278.1499938964844,282.0574951171875,300.32666015625,304.5731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057121634483337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009480,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8418822884559631,0.6117328405380249,0.5556192398071289,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8695775270462036,0.6774994134902954,0.6461591124534607,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8509464859962463,0.6330570578575134,0.4468808472156524,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8242680430412292,0.5708720088005066,0.5467821955680847,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.7159360647201538,0.3658038675785064,1.6833771467208862,289.4619445800781,284.95001220703125,300.919189453125,297.3256530761719,298.16217041015625,297.3587646484375,289.4625244140625,1.0,0.8971738219261169,0.2516579031944275,0.2516579031944275,1.0,1.0,-4.661093235015869,0.8709635138511658,3.7901298999786377,-0.1762329488992691,1.0,1.0,0.0,397.6378784179688,408.0,65348.28515625,0.0,8973.3134765625,1.0,278.1499938964844,282.0574951171875,300.32666015625,304.5731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057121634483337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009540,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4819641113281,0.8419370055198669,0.6140811443328857,0.5577705502510071,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48199462890625,0.8702154159545898,0.6814908981323242,0.6499460935592651,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48199462890625,0.8509501218795776,0.6353683471679688,0.4485248327255249,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4819641113281,0.824566125869751,0.573624849319458,0.5494246482849121,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818115234375,0.7158441543579102,0.3669613897800445,1.6888785362243652,289.48199462890625,284.95001220703125,300.9711608886719,297.3382568359375,298.173828125,297.3584899902344,289.48260498046875,1.0,0.9007405638694764,0.2513143718242645,0.2513143718242645,1.0,1.0,-4.680037021636963,0.8740193247795105,3.806017637252808,-0.1775686144828796,1.0,1.0,0.0,400.6670837402344,410.0,65504.0546875,0.0,9082.041015625,1.0,278.1499938964844,282.0668334960937,300.3393859863281,304.59625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059735894203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.16455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009600,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4819641113281,0.8419370055198669,0.6140811443328857,0.5577705502510071,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48199462890625,0.8702154159545898,0.6814908981323242,0.6499460935592651,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48199462890625,0.8509501218795776,0.6353683471679688,0.4485248327255249,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4819641113281,0.824566125869751,0.573624849319458,0.5494246482849121,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818115234375,0.7158441543579102,0.3669613897800445,1.6888785362243652,289.48199462890625,284.95001220703125,300.9711608886719,297.3382568359375,298.173828125,297.3584899902344,289.48260498046875,1.0,0.9007405638694764,0.2513143718242645,0.2513143718242645,1.0,1.0,-4.680037021636963,0.8740193247795105,3.806017637252808,-0.1775686144828796,1.0,1.0,0.0,400.6670837402344,410.0,65504.0546875,0.0,9082.041015625,1.0,278.1499938964844,282.0668334960937,300.3393859863281,304.59625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059735894203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.16455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009660,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018005371094,0.8422957062721252,0.6164256930351257,0.5598945617675781,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018310546875,0.8711989521980286,0.6855142116546631,0.6537371873855591,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018005371094,0.8512740135192871,0.6376898288726807,0.4501573741436004,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.50177001953125,0.8251597285270691,0.5763874650001526,0.5520511865615845,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5016174316406,0.7160099148750305,0.3681134581565857,1.694239616394043,289.5018310546875,284.95001220703125,301.0224609375,297.3501281738281,298.1854248046875,297.3584289550781,289.5024108886719,1.0,0.9040226936340332,0.2509776651859283,0.2509776651859283,1.0,1.0,-4.698754787445068,0.8770372867584229,3.8217177391052246,-0.1788821220397949,1.0,1.0,0.0,403.0774841308594,410.0,65657.4375,0.0,9185.55078125,1.0,278.1499938964844,282.0760192871094,300.35137939453125,304.6185607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062519431114197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009720,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018005371094,0.8422957062721252,0.6164256930351257,0.5598945617675781,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018310546875,0.8711989521980286,0.6855142116546631,0.6537371873855591,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018005371094,0.8512740135192871,0.6376898288726807,0.4501573741436004,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.50177001953125,0.8251597285270691,0.5763874650001526,0.5520511865615845,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5016174316406,0.7160099148750305,0.3681134581565857,1.694239616394043,289.5018310546875,284.95001220703125,301.0224609375,297.3501281738281,298.1854248046875,297.3584289550781,289.5024108886719,1.0,0.9040226936340332,0.2509776651859283,0.2509776651859283,1.0,1.0,-4.698754787445068,0.8770372867584229,3.8217177391052246,-0.1788821220397949,1.0,1.0,0.0,403.0774841308594,410.0,65657.4375,0.0,9185.55078125,1.0,278.1499938964844,282.0760192871094,300.35137939453125,304.6185607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062519431114197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009780,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212097167969,0.8433263301849365,0.6187711358070374,0.5619675517082214,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212097167969,0.8729355335235596,0.689572811126709,0.6575062870979309,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212097167969,0.8522976636886597,0.6400248408317566,0.4517590701580047,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.52117919921875,0.8264002203941345,0.5791632533073425,0.5546355843544006,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5210266113281,0.716742217540741,0.3692629635334015,1.6993330717086792,289.5212097167969,284.95001220703125,301.0730895996094,297.3612365722656,298.1970520019531,297.3585510253906,289.52178955078125,1.0,0.9066964983940125,0.2506409883499145,0.2506409883499145,1.0,1.0,-4.716974258422852,0.8799304962158203,3.8370437622070312,-0.1801966726779937,1.0,1.0,0.0,404.1099853515625,410.0,65806.6875,0.0,9276.3955078125,1.0,278.1499938964844,282.0849609375,300.36260986328125,304.6398620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065443634986877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.407470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009840,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212097167969,0.8433263301849365,0.6187711358070374,0.5619675517082214,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212097167969,0.8729355335235596,0.689572811126709,0.6575062870979309,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212097167969,0.8522976636886597,0.6400248408317566,0.4517590701580047,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.52117919921875,0.8264002203941345,0.5791632533073425,0.5546355843544006,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5210266113281,0.716742217540741,0.3692629635334015,1.6993330717086792,289.5212097167969,284.95001220703125,301.0730895996094,297.3612365722656,298.1970520019531,297.3585510253906,289.52178955078125,1.0,0.9066964983940125,0.2506409883499145,0.2506409883499145,1.0,1.0,-4.716974258422852,0.8799304962158203,3.8370437622070312,-0.1801966726779937,1.0,1.0,0.0,404.1099853515625,410.0,65806.6875,0.0,9276.3955078125,1.0,278.1499938964844,282.0849609375,300.36260986328125,304.6398620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065443634986877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.407470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009900,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53082275390625,0.8439522385597229,0.6199458241462708,0.5629971027374268,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.53082275390625,0.8739324808120728,0.6916216015815735,0.659399688243866,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53082275390625,0.85292649269104,0.6412007212638855,0.4525589346885681,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5307922363281,0.82712721824646,0.5805593132972717,0.5559262037277222,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5306396484375,0.717198371887207,0.3698375225067138,1.701836347579956,289.5308532714844,284.95001220703125,301.09814453125,297.36651611328125,298.202880859375,297.35870361328125,289.5314025878906,1.0,0.9079580903053284,0.2504726350307464,0.2504726350307464,1.0,1.0,-4.7260332107543945,0.8813615441322327,3.844671487808228,-0.1808586120605468,1.0,1.0,0.0,404.4048156738281,410.0,65880.609375,0.0,9320.0185546875,1.0,278.1499938964844,282.0893859863281,300.3678894042969,304.6501159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066914081573486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2532.758544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009960,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404052734375,0.8446159362792969,0.6211219429969788,0.5640249848365784,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404357910156,0.87497478723526,0.6936814785003662,0.6613001823425293,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404052734375,0.8535958528518677,0.642381489276886,0.4533598721027374,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403747558594,0.8278905749320984,0.581960141658783,0.5572181940078735,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54022216796875,0.7176836133003235,0.3704120814800262,1.7043256759643557,289.5404357910156,284.95001220703125,301.1230163574219,297.37158203125,298.2087097167969,297.3589172363281,289.5409851074219,1.0,0.909193515777588,0.2503355145454407,0.2503355145454407,1.0,1.0,-4.735084056854248,0.8829020857810974,3.852181911468506,-0.1814082860946655,1.0,1.0,0.0,404.6272583007813,410.0,65954.265625,0.0,9363.1640625,1.0,278.1499938964844,282.0937805175781,300.3729858398437,304.66015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806843638420105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2534.1572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010020,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.8460333943367004,0.6234793663024902,0.5660786628723145,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.877170741558075,0.697839081287384,0.6651289463043213,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.8550325036048889,0.6447597146034241,0.4549680352210998,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.8295041918754578,0.584778368473053,0.5598105192184448,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.7187202572822571,0.3715612888336181,1.7092722654342651,289.5595397949219,284.95001220703125,301.1722106933594,297.381103515625,298.2203674316406,297.3595275878906,289.5600891113281,1.0,0.9116092324256896,0.2500613033771515,0.2500613033771515,1.0,1.0,-4.753196239471436,0.8859922885894775,3.867203950881958,-0.182495042681694,1.0,1.0,0.0,404.9076843261719,410.0,66100.875,0.0,9448.59375,1.0,278.1499938964844,282.1025390625,300.3825988769531,304.6796264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071624636650085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2537.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010080,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.8460333943367004,0.6234793663024902,0.5660786628723145,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.877170741558075,0.697839081287384,0.6651289463043213,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.8550325036048889,0.6447597146034241,0.4549680352210998,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.8295041918754578,0.584778368473053,0.5598105192184448,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.7187202572822571,0.3715612888336181,1.7092722654342651,289.5595397949219,284.95001220703125,301.1722106933594,297.381103515625,298.2203674316406,297.3595275878906,289.5600891113281,1.0,0.9116092324256896,0.2500613033771515,0.2500613033771515,1.0,1.0,-4.753196239471436,0.8859922885894775,3.867203950881958,-0.182495042681694,1.0,1.0,0.0,404.9076843261719,410.0,66100.875,0.0,9448.59375,1.0,278.1499938964844,282.1025390625,300.3825988769531,304.6796264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071624636650085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2537.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010140,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785522460937,0.8475376963615417,0.6258454322814941,0.5681337118148804,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785827636719,0.8794804811477661,0.7020549178123474,0.6690047979354858,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785827636719,0.8565661311149597,0.6471641063690186,0.4565893113613128,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785522460937,0.831203281879425,0.5876224040985107,0.5624202489852905,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5783996582031,0.7198155522346497,0.3727105855941772,1.714190125465393,289.5785827636719,284.95001220703125,301.2206115722656,297.3897705078125,298.2320556640625,297.36041259765625,289.5791320800781,1.0,0.9139856100082396,0.2497870624065399,0.2497870624065399,1.0,1.0,-4.771376132965088,0.8890893459320068,3.88228702545166,-0.1835795044898986,1.0,1.0,0.0,405.0438537597656,410.0,66246.671875,0.0,9533.7099609375,1.0,278.1499938964844,282.1112670898437,300.39129638671875,304.6980895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074959516525269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.153076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010200,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785522460937,0.8475376963615417,0.6258454322814941,0.5681337118148804,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785827636719,0.8794804811477661,0.7020549178123474,0.6690047979354858,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785827636719,0.8565661311149597,0.6471641063690186,0.4565893113613128,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785522460937,0.831203281879425,0.5876224040985107,0.5624202489852905,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5783996582031,0.7198155522346497,0.3727105855941772,1.714190125465393,289.5785827636719,284.95001220703125,301.2206115722656,297.3897705078125,298.2320556640625,297.36041259765625,289.5791320800781,1.0,0.9139856100082396,0.2497870624065399,0.2497870624065399,1.0,1.0,-4.771376132965088,0.8890893459320068,3.88228702545166,-0.1835795044898986,1.0,1.0,0.0,405.0438537597656,410.0,66246.671875,0.0,9533.7099609375,1.0,278.1499938964844,282.1112670898437,300.39129638671875,304.6980895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074959516525269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.153076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010260,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5975341796875,0.8490874767303467,0.6282181739807129,0.5701918601989746,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5975646972656,0.8818526864051819,0.706315279006958,0.6729184985160828,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5975646972656,0.8581522107124329,0.6495884656906128,0.4582220017910003,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5975341796875,0.832947313785553,0.590486466884613,0.5650454163551331,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.720935583114624,0.3738599121570587,1.7190946340560913,289.5975646972656,284.95001220703125,301.2682189941406,297.3975830078125,298.2436828613281,297.3614501953125,289.5981140136719,1.0,0.9163506627082824,0.2494751214981079,0.2494751214981079,1.0,1.0,-4.789614200592041,0.8920478224754333,3.897566556930542,-0.1848058253526687,1.0,1.0,0.0,405.1181945800781,410.0,66391.78125,0.0,9619.1708984375,1.0,278.1499938964844,282.1199645996094,300.3992614746094,304.7157897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078615069389343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2543.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010320,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5975341796875,0.8490874767303467,0.6282181739807129,0.5701918601989746,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5975646972656,0.8818526864051819,0.706315279006958,0.6729184985160828,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5975646972656,0.8581522107124329,0.6495884656906128,0.4582220017910003,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5975341796875,0.832947313785553,0.590486466884613,0.5650454163551331,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.720935583114624,0.3738599121570587,1.7190946340560913,289.5975646972656,284.95001220703125,301.2682189941406,297.3975830078125,298.2436828613281,297.3614501953125,289.5981140136719,1.0,0.9163506627082824,0.2494751214981079,0.2494751214981079,1.0,1.0,-4.789614200592041,0.8920478224754333,3.897566556930542,-0.1848058253526687,1.0,1.0,0.0,405.1181945800781,410.0,66391.78125,0.0,9619.1708984375,1.0,278.1499938964844,282.1199645996094,300.3992614746094,304.7157897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078615069389343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2543.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010380,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.616455078125,0.850678026676178,0.6305989027023315,0.5722545981407166,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6164855957031,0.8842839002609253,0.7106277942657471,0.6768776774406433,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6164855957031,0.8597866296768188,0.6520363092422485,0.4598688781261444,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.616455078125,0.8347334861755371,0.5933740139007568,0.5676897168159485,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6163024902344,0.7220759987831116,0.3750092983245849,1.723988056182861,289.6164855957031,284.95001220703125,301.31500244140625,297.4045104980469,298.2552490234375,297.3626708984375,289.6170349121094,1.0,0.9187130331993104,0.2491631805896759,0.2491631805896759,1.0,1.0,-4.807937145233154,0.8950108885765076,3.912926197052002,-0.1860349625349044,1.0,1.0,0.0,405.1452026367188,410.0,66536.1953125,0.0,9705.2099609375,1.0,278.1499938964844,282.12860107421875,300.4063720703125,304.73260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082537651062012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2547.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010440,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.616455078125,0.850678026676178,0.6305989027023315,0.5722545981407166,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6164855957031,0.8842839002609253,0.7106277942657471,0.6768776774406433,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6164855957031,0.8597866296768188,0.6520363092422485,0.4598688781261444,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.616455078125,0.8347334861755371,0.5933740139007568,0.5676897168159485,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6163024902344,0.7220759987831116,0.3750092983245849,1.723988056182861,289.6164855957031,284.95001220703125,301.31500244140625,297.4045104980469,298.2552490234375,297.3626708984375,289.6170349121094,1.0,0.9187130331993104,0.2491631805896759,0.2491631805896759,1.0,1.0,-4.807937145233154,0.8950108885765076,3.912926197052002,-0.1860349625349044,1.0,1.0,0.0,405.1452026367188,410.0,66536.1953125,0.0,9705.2099609375,1.0,278.1499938964844,282.12860107421875,300.4063720703125,304.73260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082537651062012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2547.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010500,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6258850097656,0.8514888882637024,0.6317933797836304,0.5732887387275696,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6259155273437,0.8855243921279907,0.7128115892410278,0.6788817048072815,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6259155273437,0.8606231808662415,0.6532726287841797,0.460700124502182,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6258850097656,0.8356439471244812,0.5948302149772644,0.5690224766731262,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.625732421875,0.722653865814209,0.3755840957164764,1.726431131362915,289.6259155273437,284.95001220703125,301.33807373046875,297.4076538085937,298.2610168457031,297.3633728027344,289.62646484375,1.0,0.9198986887931824,0.2490072101354599,0.2490072101354599,1.0,1.0,-4.817160129547119,0.896502673625946,3.9206576347351074,-0.1866467148065567,1.0,1.0,0.0,405.1440124511719,410.0,66607.9921875,0.0,9748.591796875,1.0,278.1499938964844,282.1329040527344,300.40948486328125,304.74053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084515929222107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2548.941650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010560,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.63531494140625,0.8523027896881104,0.6329885125160217,0.5743233561515808,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6353454589844,0.8867684006690979,0.7149998545646667,0.6808897256851196,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.63531494140625,0.8614633679389954,0.6545108556747437,0.4615326523780823,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6352844238281,0.8365574479103088,0.5962884426116943,0.5703570246696472,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351623535156,0.7232315540313721,0.3761588037014007,1.728873610496521,289.6353454589844,284.95001220703125,301.36090087890625,297.4105224609375,298.26678466796875,297.3641052246094,289.6358947753906,1.0,0.9210838675498962,0.2487686425447464,0.2487686425447464,1.0,1.0,-4.826376914978027,0.8976858258247375,3.928691148757935,-0.1875642985105514,1.0,1.0,0.0,405.1423034667969,410.0,66679.75,0.0,9792.1171875,1.0,278.1499938964844,282.1371765136719,300.4125061035156,304.74835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086660504341125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2550.91455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010620,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6540832519531,0.8539613485336304,0.6353893280029297,0.5764004588127136,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65411376953125,0.8893123269081116,0.7194522619247437,0.6849744319915771,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6540832519531,0.863184928894043,0.657021701335907,0.4632200002670288,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.654052734375,0.8384225964546204,0.5992390513420105,0.5730562210083008,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539306640625,0.7244014739990234,0.377308577299118,1.7337526082992554,289.65411376953125,284.95001220703125,301.4059143066406,297.41558837890625,298.2781982421875,297.3657531738281,289.6546325683594,1.0,0.9234738945961,0.2482914924621582,0.2482914924621582,1.0,1.0,-4.844991683959961,0.9000450372695923,3.944946527481079,-0.1894317865371704,1.0,1.0,0.0,405.1177978515625,410.0,66822.5,0.0,9880.22265625,1.0,278.1499938964844,282.1457214355469,300.4174499511719,304.7628479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090851902961731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.771240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010680,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6540832519531,0.8539613485336304,0.6353893280029297,0.5764004588127136,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65411376953125,0.8893123269081116,0.7194522619247437,0.6849744319915771,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6540832519531,0.863184928894043,0.657021701335907,0.4632200002670288,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.654052734375,0.8384225964546204,0.5992390513420105,0.5730562210083008,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539306640625,0.7244014739990234,0.377308577299118,1.7337526082992554,289.65411376953125,284.95001220703125,301.4059143066406,297.41558837890625,298.2781982421875,297.3657531738281,289.6546325683594,1.0,0.9234738945961,0.2482914924621582,0.2482914924621582,1.0,1.0,-4.844991683959961,0.9000450372695923,3.944946527481079,-0.1894317865371704,1.0,1.0,0.0,405.1177978515625,410.0,66822.5,0.0,9880.22265625,1.0,278.1499938964844,282.1457214355469,300.4174499511719,304.7628479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090851902961731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.771240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010740,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727905273437,0.8556370735168457,0.6377956867218018,0.578481912612915,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728210449219,0.8918840885162354,0.7239491939544678,0.6890994906425476,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728210449219,0.8649294972419739,0.6595523357391357,0.4649205207824707,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727905273437,0.8403095006942749,0.602209746837616,0.5757733583450317,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6726379394531,0.7255751490592957,0.3784586489200592,1.7386301755905151,289.6728210449219,284.95001220703125,301.45001220703125,297.419677734375,298.2895812988281,297.3675231933594,289.6733703613281,1.0,0.925874888896942,0.2478143274784088,0.2478143274784088,1.0,1.0,-4.863673210144043,0.9024049043655396,3.9612679481506334,-0.1913063526153564,1.0,1.0,0.0,405.0919494628906,410.0,66964.8125,0.0,9969.2734375,1.0,278.1499938964844,282.1542358398437,300.4217529296875,304.77667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095550537109375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.0966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010800,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727905273437,0.8556370735168457,0.6377956867218018,0.578481912612915,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728210449219,0.8918840885162354,0.7239491939544678,0.6890994906425476,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728210449219,0.8649294972419739,0.6595523357391357,0.4649205207824707,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727905273437,0.8403095006942749,0.602209746837616,0.5757733583450317,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6726379394531,0.7255751490592957,0.3784586489200592,1.7386301755905151,289.6728210449219,284.95001220703125,301.45001220703125,297.419677734375,298.2895812988281,297.3675231933594,289.6733703613281,1.0,0.925874888896942,0.2478143274784088,0.2478143274784088,1.0,1.0,-4.863673210144043,0.9024049043655396,3.9612679481506334,-0.1913063526153564,1.0,1.0,0.0,405.0919494628906,410.0,66964.8125,0.0,9969.2734375,1.0,278.1499938964844,282.1542358398437,300.4217529296875,304.77667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095550537109375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.0966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010860,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69146728515625,0.8573348522186279,0.6402086019515991,0.5805684328079224,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914978027344,0.8944920897483826,0.7285017967224121,0.6932750344276428,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69146728515625,0.8667036890983582,0.6621078252792358,0.4666374325752258,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914367675781,0.8422250747680664,0.6052055954933167,0.578512966632843,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6913146972656,0.726756751537323,0.3796092569828033,1.7435063123703003,289.6914978027344,284.95001220703125,301.493408203125,297.4230041503906,298.3008728027344,297.3694152832031,289.6920166015625,1.0,0.928292155265808,0.2474759817123413,0.2474759817123413,1.0,1.0,-4.88247013092041,0.905308723449707,3.977161407470703,-0.1926573067903518,1.0,1.0,0.0,405.0603332519531,410.0,67106.4296875,0.0,10059.416015625,1.0,278.1499938964844,282.1627197265625,300.4252624511719,304.7896423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100407123565674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2563.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010920,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69146728515625,0.8573348522186279,0.6402086019515991,0.5805684328079224,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914978027344,0.8944920897483826,0.7285017967224121,0.6932750344276428,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69146728515625,0.8667036890983582,0.6621078252792358,0.4666374325752258,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914367675781,0.8422250747680664,0.6052055954933167,0.578512966632843,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6913146972656,0.726756751537323,0.3796092569828033,1.7435063123703003,289.6914978027344,284.95001220703125,301.493408203125,297.4230041503906,298.3008728027344,297.3694152832031,289.6920166015625,1.0,0.928292155265808,0.2474759817123413,0.2474759817123413,1.0,1.0,-4.88247013092041,0.905308723449707,3.977161407470703,-0.1926573067903518,1.0,1.0,0.0,405.0603332519531,410.0,67106.4296875,0.0,10059.416015625,1.0,278.1499938964844,282.1627197265625,300.4252624511719,304.7896423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100407123565674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2563.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010980,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7101135253906,0.8590511083602905,0.6426270008087158,0.5826592445373535,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.71014404296875,0.8971292972564697,0.7331039905548096,0.697495698928833,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7101135253906,0.8685029745101929,0.6646853685379028,0.4683689475059509,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7100830078125,0.8441659808158875,0.6082239747047424,0.5812727808952332,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7099304199219,0.7279446721076965,0.38076052069664,1.7483822107315063,289.7101135253906,284.95001220703125,301.536376953125,297.42584228515625,298.3121643066406,297.3714294433594,289.7106628417969,1.0,0.9307240843772888,0.2471376210451126,0.2471376210451126,1.0,1.0,-4.901360511779785,0.9082404971122742,3.993119955062866,-0.1940069943666458,1.0,1.0,0.0,405.02679443359375,410.0,67247.859375,0.0,10150.6171875,1.0,278.1499938964844,282.1711730957031,300.42822265625,304.8019714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105331659317017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2568.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011040,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7101135253906,0.8590511083602905,0.6426270008087158,0.5826592445373535,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.71014404296875,0.8971292972564697,0.7331039905548096,0.697495698928833,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7101135253906,0.8685029745101929,0.6646853685379028,0.4683689475059509,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7100830078125,0.8441659808158875,0.6082239747047424,0.5812727808952332,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7099304199219,0.7279446721076965,0.38076052069664,1.7483822107315063,289.7101135253906,284.95001220703125,301.536376953125,297.42584228515625,298.3121643066406,297.3714294433594,289.7106628417969,1.0,0.9307240843772888,0.2471376210451126,0.2471376210451126,1.0,1.0,-4.901360511779785,0.9082404971122742,3.993119955062866,-0.1940069943666458,1.0,1.0,0.0,405.02679443359375,410.0,67247.859375,0.0,10150.6171875,1.0,278.1499938964844,282.1711730957031,300.42822265625,304.8019714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105331659317017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2568.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011100,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71942138671875,0.8599210977554321,0.6438397169113159,0.5837073922157288,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7194519042969,0.8984710574150085,0.7354428172111511,0.6996404528617859,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7194519042969,0.8694201111793518,0.6659912467002869,0.4692460894584656,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71942138671875,0.8451539278030396,0.6097503900527954,0.582668125629425,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7192687988281,0.7285448908805847,0.3813371360301971,1.750821828842163,289.7194519042969,284.95001220703125,301.5577087402344,297.42706298828125,298.3178100585937,297.3724975585937,289.7200012207031,1.0,0.9319530129432678,0.2469684332609176,0.2469684332609176,1.0,1.0,-4.910903453826904,0.9097246527671814,4.001178741455078,-0.1946935653686523,1.0,1.0,0.0,405.00537109375,410.0,67318.59375,0.0,10196.8466796875,1.0,278.1499938964844,282.1753845214844,300.42938232421875,304.8078308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810774028301239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011160,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.728759765625,0.8607898354530334,0.6450519561767578,0.5847552418708801,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7287902832031,0.8998064994812012,0.7377752661705017,0.7017794251441956,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.728759765625,0.8703346848487854,0.6672941446304321,0.4701212644577026,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.728759765625,0.8461399674415588,0.6112738251686096,0.5840609669685364,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286071777344,0.7291427850723267,0.3819134831428528,1.7532613277435305,289.7287902832031,284.95001220703125,301.57891845703125,297.4281616210937,298.3234558105469,297.37353515625,289.72930908203125,1.0,0.933178722858429,0.2466730177402496,0.2466730177402496,1.0,1.0,-4.920405387878418,0.9107266664505004,4.009678840637207,-0.1958506554365158,1.0,1.0,0.0,404.9888000488281,410.0,67389.3203125,0.0,10243.140625,1.0,278.1499938964844,282.1796264648437,300.4306030273437,304.8136901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110303282737732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2572.684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011220,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474060058594,0.8625497817993164,0.6474815607070923,0.5868547558784485,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.902519166469574,0.7425084114074707,0.7061196565628052,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474060058594,0.8721969127655029,0.669930636882782,0.4718920588493347,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474060058594,0.8481459617614746,0.6143519282341003,0.5868745446205139,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74725341796875,0.7303515076637268,0.3830682039260864,1.7581443786621094,289.7474365234375,284.95001220703125,301.6210327148437,297.429931640625,298.334716796875,297.3757629394531,289.7479553222656,1.0,0.9356550574302672,0.2460821866989135,0.2460821866989135,1.0,1.0,-4.939594745635986,0.9126987457275392,4.026895999908447,-0.1982597857713699,1.0,1.0,0.0,404.9465026855469,410.0,67530.59375,0.0,10336.943359375,1.0,278.1499938964844,282.1880798339844,300.432373046875,304.8247985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115341067314148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
