time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011280,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474060058594,0.8625497817993164,0.6474815607070923,0.5868547558784485,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.902519166469574,0.7425084114074707,0.7061196565628052,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474060058594,0.8721969127655029,0.669930636882782,0.4718920588493347,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474060058594,0.8481459617614746,0.6143519282341003,0.5868745446205139,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74725341796875,0.7303515076637268,0.3830682039260864,1.7581443786621094,289.7474365234375,284.95001220703125,301.6210327148437,297.429931640625,298.334716796875,297.3757629394531,289.7479553222656,1.0,0.9356550574302672,0.2460821866989135,0.2460821866989135,1.0,1.0,-4.939594745635986,0.9126987457275392,4.026895999908447,-0.1982597857713699,1.0,1.0,0.0,404.9465026855469,410.0,67530.59375,0.0,10336.943359375,1.0,278.1499938964844,282.1880798339844,300.432373046875,304.8247985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115341067314148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011340,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660522460937,0.8643236756324768,0.6499135494232178,0.5889562368392944,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660827636719,0.9052941203117372,0.7472888231277466,0.7105033993721008,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660522460937,0.8740801215171814,0.6725882887840271,0.4736771881580353,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660522460937,0.8501754403114319,0.6174516081809998,0.5897079706192017,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7658996582031,0.7315664291381836,0.3842244148254394,1.7630325555801392,289.7660827636719,284.95001220703125,301.6627197265625,297.43121337890625,298.3459777832031,297.3780517578125,289.7666320800781,1.0,0.9381462931632996,0.2454913556575775,0.2454913556575775,1.0,1.0,-4.958864688873291,0.9146729111671448,4.044191837310791,-0.2006978690624237,1.0,1.0,0.0,404.9082336425781,410.0,67671.890625,0.0,10431.865234375,1.0,278.1499938964844,282.196533203125,300.43377685546875,304.83551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120602369308472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2582.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011400,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660522460937,0.8643236756324768,0.6499135494232178,0.5889562368392944,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660827636719,0.9052941203117372,0.7472888231277466,0.7105033993721008,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660522460937,0.8740801215171814,0.6725882887840271,0.4736771881580353,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660522460937,0.8501754403114319,0.6174516081809998,0.5897079706192017,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7658996582031,0.7315664291381836,0.3842244148254394,1.7630325555801392,289.7660827636719,284.95001220703125,301.6627197265625,297.43121337890625,298.3459777832031,297.3780517578125,289.7666320800781,1.0,0.9381462931632996,0.2454913556575775,0.2454913556575775,1.0,1.0,-4.958864688873291,0.9146729111671448,4.044191837310791,-0.2006978690624237,1.0,1.0,0.0,404.9082336425781,410.0,67671.890625,0.0,10431.865234375,1.0,278.1499938964844,282.196533203125,300.43377685546875,304.83551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120602369308472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2582.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011460,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757568359375,0.865254819393158,0.651178777217865,0.5900493264198303,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757873535156,0.9067884683609008,0.7497996091842651,0.7128058075904846,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757568359375,0.8750722408294678,0.6739814281463623,0.4746128916740417,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757263183594,0.8512446284294128,0.619074821472168,0.5911915898323059,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.77557373046875,0.7322036027908325,0.3848265707492828,1.765576720237732,289.7757568359375,284.95001220703125,301.6842041015625,297.4316711425781,298.3517761230469,297.3792724609375,289.7763061523437,1.0,0.9394509196281432,0.2452507019042968,0.2452507019042968,1.0,1.0,-4.968949794769287,0.9159585237503052,4.052990913391113,-0.2017311751842498,1.0,1.0,0.0,404.8859252929688,410.0,67745.2109375,0.0,10481.75,1.0,278.1499938964844,282.2008972167969,300.43426513671875,304.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812336266040802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2584.724365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011520,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846984863281,0.8661172986030579,0.6523467898368835,0.5910585522651672,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78472900390625,0.9081939458847046,0.7521307468414307,0.714943528175354,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846984863281,0.8759933114051819,0.6752733588218689,0.475480705499649,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78466796875,0.8522375822067261,0.6205792427062988,0.5925666689872742,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7845153808594,0.7327934503555298,0.3853828907012939,1.767927169799805,289.7846984863281,284.95001220703125,301.7039489746094,297.4319763183594,298.3571472167969,297.38037109375,289.7852478027344,1.0,0.9406594634056092,0.245028555393219,0.245028555393219,1.0,1.0,-4.9782819747924805,0.9171608686447144,4.061120986938477,-0.2026772052049636,1.0,1.0,0.0,404.8669128417969,410.0,67812.921875,0.0,10528.0966796875,1.0,278.1499938964844,282.2049560546875,300.4345703125,304.8456115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125951290130615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2587.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011580,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.80328369140625,0.8679261207580566,0.6547786593437195,0.5931594967842102,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033142089844,0.9112021327018738,0.7570339441299438,0.7194402813911438,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033142089844,0.8779327869415283,0.6779855489730835,0.4773026406764984,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.80328369140625,0.854329526424408,0.6237344145774841,0.595450758934021,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031311035156,0.7340306639671326,0.3865436315536499,1.772829532623291,289.8033142089844,284.95001220703125,301.7447204589844,297.43218994140625,298.3682861328125,297.3827514648437,289.8038635253906,1.0,0.943193256855011,0.2445657551288604,0.2445657551288604,1.0,1.0,-4.997824668884277,0.9196793437004088,4.078145503997803,-0.2046690136194229,1.0,1.0,0.0,404.827880859375,410.0,67953.828125,0.0,10625.64453125,1.0,278.1499938964844,282.21337890625,300.4348449707031,304.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131433725357056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2592.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011640,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.80328369140625,0.8679261207580566,0.6547786593437195,0.5931594967842102,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033142089844,0.9112021327018738,0.7570339441299438,0.7194402813911438,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033142089844,0.8779327869415283,0.6779855489730835,0.4773026406764984,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.80328369140625,0.854329526424408,0.6237344145774841,0.595450758934021,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031311035156,0.7340306639671326,0.3865436315536499,1.772829532623291,289.8033142089844,284.95001220703125,301.7447204589844,297.43218994140625,298.3682861328125,297.3827514648437,289.8038635253906,1.0,0.943193256855011,0.2445657551288604,0.2445657551288604,1.0,1.0,-4.997824668884277,0.9196793437004088,4.078145503997803,-0.2046690136194229,1.0,1.0,0.0,404.827880859375,410.0,67953.828125,0.0,10625.64453125,1.0,278.1499938964844,282.21337890625,300.4348449707031,304.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131433725357056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2592.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011700,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8125915527344,0.8688353300094604,0.6559933423995972,0.5942088961601257,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8126220703125,0.9127396941184998,0.7595033049583435,0.7217050790786743,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8125915527344,0.8789106607437134,0.6793493032455444,0.4782188236713409,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81256103515625,0.8553851246833801,0.6253198981285095,0.5969001054763794,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8124389648437,0.7346527576446533,0.3871245980262756,1.7752829790115356,289.8126220703125,284.95001220703125,301.76495361328125,297.4320983886719,298.3738098144531,297.3839416503906,289.8131408691406,1.0,0.9444661140441896,0.2443343549966812,0.2443343549966812,1.0,1.0,-5.007628917694092,0.9209411144256592,4.086688041687012,-0.2056740820407867,1.0,1.0,0.0,404.8094177246094,410.0,68024.15625,0.0,10674.8525390625,1.0,278.1499938964844,282.21759033203125,300.4347839355469,304.8597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813424289226532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011760,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8218688964844,0.869748592376709,0.6572067141532898,0.5952571034431458,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8218994140625,0.9142995476722716,0.7619864344596863,0.7239825129508972,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8218688964844,0.8798954486846924,0.6807191371917725,0.4791390895843506,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.82183837890625,0.8564485907554626,0.6269115209579468,0.5983549952507019,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216857910156,0.7352780699729919,0.3877061307430267,1.7777379751205444,289.8218688964844,284.95001220703125,301.7850646972656,297.431884765625,298.3793334960937,297.3851013183594,289.8224182128906,1.0,0.945743978023529,0.2440844625234604,0.2440844625234604,1.0,1.0,-5.017464637756348,0.9221364855766296,4.095327854156494,-0.2067561149597168,1.0,1.0,0.0,404.79046630859375,410.0,68094.3515625,0.0,10724.3759765625,1.0,278.1499938964844,282.2218017578125,300.4346008300781,304.8641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137081861495972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011820,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8403625488281,0.8715832233428955,0.6596284508705139,0.5973491668701172,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84039306640625,0.9174717664718628,0.7669854164123535,0.7285676598548889,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8403625488281,0.8818801045417786,0.6834724545478821,0.4809889793395996,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.84033203125,0.8585940003395081,0.6301089525222778,0.6012778878211975,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8401794433594,0.736535906791687,0.3888701200485229,1.782651424407959,289.8403625488281,284.95001220703125,301.824951171875,297.4310607910156,298.3902587890625,297.387451171875,289.8409118652344,1.0,0.9483105540275574,0.2435846924781799,0.2435846924781799,1.0,1.0,-5.037191867828369,0.9245209097862244,4.1126708984375,-0.2089443951845169,1.0,1.0,0.0,404.7551879882813,410.0,68234.359375,0.0,10824.259765625,1.0,278.1499938964844,282.23016357421875,300.4338684082031,304.8726501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142903447151184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.757568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011880,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8403625488281,0.8715832233428955,0.6596284508705139,0.5973491668701172,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84039306640625,0.9174717664718628,0.7669854164123535,0.7285676598548889,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8403625488281,0.8818801045417786,0.6834724545478821,0.4809889793395996,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.84033203125,0.8585940003395081,0.6301089525222778,0.6012778878211975,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8401794433594,0.736535906791687,0.3888701200485229,1.782651424407959,289.8403625488281,284.95001220703125,301.824951171875,297.4310607910156,298.3902587890625,297.387451171875,289.8409118652344,1.0,0.9483105540275574,0.2435846924781799,0.2435846924781799,1.0,1.0,-5.037191867828369,0.9245209097862244,4.1126708984375,-0.2089443951845169,1.0,1.0,0.0,404.7551879882813,410.0,68234.359375,0.0,10824.259765625,1.0,278.1499938964844,282.23016357421875,300.4338684082031,304.8726501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142903447151184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.757568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011940,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85870361328125,0.8734297156333923,0.6620351672172546,0.5994281768798828,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9207176566123962,0.7720454335212708,0.733209490776062,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587341308594,0.8838925361633301,0.6862512826919556,0.4828562438488006,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85870361328125,0.8607717156410217,0.6333324313163757,0.6042248010635376,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.7378073334693909,0.3900356888771057,1.7875694036483765,289.8587341308594,284.95001220703125,301.8643798828125,297.4296875,298.4010314941406,297.3897399902344,289.8592529296875,1.0,0.950898289680481,0.2430849075317382,0.2430849075317382,1.0,1.0,-5.0570478439331055,0.9269192218780518,4.130128383636475,-0.2111504673957824,1.0,1.0,0.0,404.7197570800781,410.0,68373.4609375,0.0,10925.4482421875,1.0,278.1499938964844,282.2384948730469,300.4324645996094,304.88037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148749470710754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.15673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012000,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85870361328125,0.8734297156333923,0.6620351672172546,0.5994281768798828,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9207176566123962,0.7720454335212708,0.733209490776062,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587341308594,0.8838925361633301,0.6862512826919556,0.4828562438488006,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85870361328125,0.8607717156410217,0.6333324313163757,0.6042248010635376,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.7378073334693909,0.3900356888771057,1.7875694036483765,289.8587341308594,284.95001220703125,301.8643798828125,297.4296875,298.4010314941406,297.3897399902344,289.8592529296875,1.0,0.950898289680481,0.2430849075317382,0.2430849075317382,1.0,1.0,-5.0570478439331055,0.9269192218780518,4.130128383636475,-0.2111504673957824,1.0,1.0,0.0,404.7197570800781,410.0,68373.4609375,0.0,10925.4482421875,1.0,278.1499938964844,282.2384948730469,300.4324645996094,304.88037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148749470710754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.15673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012060,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769836425781,0.8752816915512085,0.6644301414489746,0.6014972925186157,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87701416015625,0.924002468585968,0.7771357893943787,0.7378795742988586,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769836425781,0.8859187960624695,0.6890419125556946,0.4847317934036255,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769836425781,0.8629685044288635,0.6365683078765869,0.6071833372116089,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768310546875,0.7390865087509155,0.3912015855312347,1.7924888134002686,289.87701416015625,284.95001220703125,301.9033203125,297.4277648925781,298.4116516113281,297.3919372558594,289.8775329589844,1.0,0.9534947276115416,0.2425774931907653,0.2425774931907653,1.0,1.0,-5.076930999755859,0.9292789101600648,4.147651672363281,-0.21339812874794,1.0,1.0,0.0,404.6907653808594,410.0,68511.828125,0.0,11027.5791015625,1.0,278.1499938964844,282.24676513671875,300.4306640625,304.8876647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154836297035217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2613.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012120,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769836425781,0.8752816915512085,0.6644301414489746,0.6014972925186157,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87701416015625,0.924002468585968,0.7771357893943787,0.7378795742988586,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769836425781,0.8859187960624695,0.6890419125556946,0.4847317934036255,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769836425781,0.8629685044288635,0.6365683078765869,0.6071833372116089,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768310546875,0.7390865087509155,0.3912015855312347,1.7924888134002686,289.87701416015625,284.95001220703125,301.9033203125,297.4277648925781,298.4116516113281,297.3919372558594,289.8775329589844,1.0,0.9534947276115416,0.2425774931907653,0.2425774931907653,1.0,1.0,-5.076930999755859,0.9292789101600648,4.147651672363281,-0.21339812874794,1.0,1.0,0.0,404.6907653808594,410.0,68511.828125,0.0,11027.5791015625,1.0,278.1499938964844,282.24676513671875,300.4306640625,304.8876647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154836297035217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2613.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012180,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.877140462398529,0.66680908203125,0.603552520275116,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951416015625,0.927321434020996,0.782261312007904,0.742582380771637,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.8879626989364624,0.6918459534645081,0.4866165518760681,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.8651881217956543,0.6398183107376099,0.6101550459861755,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949584960937,0.7403761744499207,0.3923676013946533,1.797407865524292,289.8951416015625,284.95001220703125,301.9418029785156,297.4253234863281,298.422119140625,297.3940734863281,289.8956604003906,1.0,0.9561023712158204,0.2420700788497924,0.2420700788497924,1.0,1.0,-5.096863746643066,0.9316339492797852,4.165229797363281,-0.2156547009944915,1.0,1.0,0.0,404.664794921875,410.0,68649.0703125,0.0,11130.7021484375,1.0,278.1499938964844,282.2549743652344,300.4283142089844,304.8943786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161067366600037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2619.539306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012240,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.877140462398529,0.66680908203125,0.603552520275116,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951416015625,0.927321434020996,0.782261312007904,0.742582380771637,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.8879626989364624,0.6918459534645081,0.4866165518760681,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.8651881217956543,0.6398183107376099,0.6101550459861755,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949584960937,0.7403761744499207,0.3923676013946533,1.797407865524292,289.8951416015625,284.95001220703125,301.9418029785156,297.4253234863281,298.422119140625,297.3940734863281,289.8956604003906,1.0,0.9561023712158204,0.2420700788497924,0.2420700788497924,1.0,1.0,-5.096863746643066,0.9316339492797852,4.165229797363281,-0.2156547009944915,1.0,1.0,0.0,404.664794921875,410.0,68649.0703125,0.0,11130.7021484375,1.0,278.1499938964844,282.2549743652344,300.4283142089844,304.8943786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161067366600037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2619.539306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012300,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.90411376953125,0.8780712485313416,0.6679900288581848,0.6045727729797363,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041442871094,0.928991198539734,0.7848383784294128,0.7449471950531006,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90411376953125,0.8889912366867065,0.6932530999183655,0.4875625669956207,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9040832519531,0.8663066625595093,0.6414487361907959,0.6116460561752319,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9039611816406,0.7410250902175903,0.3929504156112671,1.7998663187026978,289.9041442871094,284.95001220703125,301.9608764648437,297.42388916015625,298.42724609375,297.39508056640625,289.9046325683594,1.0,0.95741069316864,0.2418163567781448,0.2418163567781448,1.0,1.0,-5.106849670410156,0.932810127735138,4.174039363861084,-0.2167835831642151,1.0,1.0,0.0,404.6531372070313,410.0,68717.1640625,0.0,11182.6376953125,1.0,278.1499938964844,282.2590637207031,300.4269104003906,304.8974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164206743240356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012360,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.87900310754776,0.6691665053367615,0.6055891513824463,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130859375,0.9306642413139344,0.7874218225479126,0.7473180294036865,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.8900232911109924,0.6946625113487244,0.4885101020336151,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.8674299716949463,0.6430814862251282,0.6131392121315002,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91290283203125,0.741676390171051,0.3935330808162689,1.8023239374160769,289.9130859375,284.95001220703125,301.9798278808594,297.4223022460937,298.4323425292969,297.3960876464844,289.91357421875,1.0,0.9587208032608032,0.2415200322866439,0.2415200322866439,1.0,1.0,-5.11683988571167,0.933820366859436,4.183019638061523,-0.2180767357349395,1.0,1.0,0.0,404.6423950195313,410.0,68784.9453125,0.0,11234.7919921875,1.0,278.1499938964844,282.2630920410156,300.4253845214844,304.900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167392611503601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.387939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012420,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307556152344,0.880865752696991,0.671494722366333,0.6076003909111023,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.9340197443962096,0.7926146388053894,0.7520841956138611,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.8920988440513611,0.6974892020225525,0.4904108345508575,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307556152344,0.869692325592041,0.6463554501533508,0.6161336302757263,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306030273437,0.7429864406585693,0.3946968019008636,1.8072320222854608,289.9307861328125,284.95001220703125,302.01739501953125,297.41876220703125,298.4422912597656,297.3979187011719,289.9312744140625,1.0,0.9613481163978576,0.2409273833036422,0.2409273833036422,1.0,1.0,-5.136843204498291,0.9358139634132384,4.201029300689697,-0.2206813693046569,1.0,1.0,0.0,404.6236267089844,410.0,68919.0859375,0.0,11339.759765625,1.0,278.1499938964844,282.2711486816406,300.421875,304.9057006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173782825469971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2631.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012480,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307556152344,0.880865752696991,0.671494722366333,0.6076003909111023,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.9340197443962096,0.7926146388053894,0.7520841956138611,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.8920988440513611,0.6974892020225525,0.4904108345508575,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307556152344,0.869692325592041,0.6463554501533508,0.6161336302757263,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306030273437,0.7429864406585693,0.3946968019008636,1.8072320222854608,289.9307861328125,284.95001220703125,302.01739501953125,297.41876220703125,298.4422912597656,297.3979187011719,289.9312744140625,1.0,0.9613481163978576,0.2409273833036422,0.2409273833036422,1.0,1.0,-5.136843204498291,0.9358139634132384,4.201029300689697,-0.2206813693046569,1.0,1.0,0.0,404.6236267089844,410.0,68919.0859375,0.0,11339.759765625,1.0,278.1499938964844,282.2711486816406,300.421875,304.9057006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173782825469971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2631.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012540,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94830322265625,0.8827279210090637,0.6738017797470093,0.609593391418457,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9483337402344,0.9373679757118224,0.7978246808052063,0.7568668723106384,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94830322265625,0.8941826820373535,0.7003202438354492,0.4923148453235626,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9482727050781,0.871968686580658,0.6496343612670898,0.6191330552101135,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.7443039417266846,0.3958588540554046,1.8121330738067627,289.9483337402344,284.95001220703125,302.054443359375,297.4146728515625,298.4520568847656,297.39959716796875,289.9488220214844,1.0,0.9639787077903748,0.2403347194194793,0.2403347194194793,1.0,1.0,-5.156831741333008,0.937786877155304,4.2190446853637695,-0.2232897728681564,1.0,1.0,0.0,404.61138916015625,410.0,69051.828125,0.0,11445.4638671875,1.0,278.1499938964844,282.2790832519531,300.4178771972656,304.91046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180381655693054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2637.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012600,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94830322265625,0.8827279210090637,0.6738017797470093,0.609593391418457,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9483337402344,0.9373679757118224,0.7978246808052063,0.7568668723106384,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94830322265625,0.8941826820373535,0.7003202438354492,0.4923148453235626,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9482727050781,0.871968686580658,0.6496343612670898,0.6191330552101135,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.7443039417266846,0.3958588540554046,1.8121330738067627,289.9483337402344,284.95001220703125,302.054443359375,297.4146728515625,298.4520568847656,297.39959716796875,289.9488220214844,1.0,0.9639787077903748,0.2403347194194793,0.2403347194194793,1.0,1.0,-5.156831741333008,0.937786877155304,4.2190446853637695,-0.2232897728681564,1.0,1.0,0.0,404.61138916015625,410.0,69051.828125,0.0,11445.4638671875,1.0,278.1499938964844,282.2790832519531,300.4178771972656,304.91046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180381655693054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2637.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012660,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.95867919921875,0.8838450312614441,0.6751715540885925,0.6107765436172485,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9587097167969,0.9393731951713562,0.800960123538971,0.7597453594207764,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95867919921875,0.8954388499259949,0.7020206451416016,0.4934585988521576,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95867919921875,0.8733430504798889,0.6516038775444031,0.620934784412384,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9585266113281,0.7450994253158569,0.3965546786785126,1.8150674104690552,289.9587097167969,284.95001220703125,302.0764465332031,297.41192626953125,298.4577941894531,297.4005432128906,289.9591979980469,1.0,0.9655593037605286,0.2399898469448089,0.2399898469448089,1.0,1.0,-5.168825626373291,0.9390044808387756,4.229820728302002,-0.2248114794492721,1.0,1.0,0.0,404.6047058105469,410.0,69130.4296875,0.0,11509.2255859375,1.0,278.1499938964844,282.2837829589844,300.4151916503906,304.9129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184365630149841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012720,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9655456542969,0.8845887780189514,0.676080048084259,0.6115612983703613,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.965576171875,0.9407050609588624,0.8030529618263245,0.7616668939590454,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.965576171875,0.8962768912315369,0.7031546235084534,0.494221419095993,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9655456542969,0.8742610812187195,0.6529173254966736,0.6221364736557007,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.7456307411193848,0.3970180749893188,1.817021727561951,289.965576171875,284.95001220703125,302.0910339355469,297.4100036621094,298.4615478515625,297.401123046875,289.966064453125,1.0,0.9666131138801576,0.2397599220275879,0.2397599220275879,1.0,1.0,-5.176812648773193,0.9398126006126404,4.237000465393066,-0.2258253991603851,1.0,1.0,0.0,404.6022338867188,410.0,69182.5546875,0.0,11551.8642578125,1.0,278.1499938964844,282.2868957519531,300.4132995605469,304.9145202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818706214427948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.587158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012780,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.8864399790763855,0.6783158183097839,0.6134917736053467,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825134277344,0.9440215826034546,0.8082994818687439,0.7664844989776611,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.8983779549598694,0.70598965883255,0.4961288273334503,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.8765658140182495,0.6562014222145081,0.6251415014266968,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823608398437,0.7469640374183655,0.3981719017028808,1.821887493133545,289.9825134277344,284.95001220703125,302.12713623046875,297.40478515625,298.470703125,297.4023742675781,289.98297119140625,1.0,0.969248354434967,0.2391851246356964,0.2391851246356964,1.0,1.0,-5.196759223937988,0.9418169260025024,4.254942417144775,-0.2283563762903213,1.0,1.0,0.0,404.5974731445313,410.0,69310.78125,0.0,11658.81640625,1.0,278.1499938964844,282.2945861816406,300.4080505371094,304.9176940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193724751472473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012840,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.8864399790763855,0.6783158183097839,0.6134917736053467,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825134277344,0.9440215826034546,0.8082994818687439,0.7664844989776611,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.8983779549598694,0.70598965883255,0.4961288273334503,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.8765658140182495,0.6562014222145081,0.6251415014266968,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823608398437,0.7469640374183655,0.3981719017028808,1.821887493133545,289.9825134277344,284.95001220703125,302.12713623046875,297.40478515625,298.470703125,297.4023742675781,289.98297119140625,1.0,0.969248354434967,0.2391851246356964,0.2391851246356964,1.0,1.0,-5.196759223937988,0.9418169260025024,4.254942417144775,-0.2283563762903213,1.0,1.0,0.0,404.5974731445313,410.0,69310.78125,0.0,11658.81640625,1.0,278.1499938964844,282.2945861816406,300.4080505371094,304.9176940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193724751472473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012900,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908752441406,0.8873621821403503,0.6794248223304749,0.6144495010375977,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909362792969,0.9456651210784912,0.8109257221221924,0.7688962817192078,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99090576171875,0.8994277119636536,0.707406759262085,0.4970824718475342,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908752441406,0.8777196407318115,0.6578432321548462,0.6266440749168396,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9907531738281,0.7476315498352051,0.3987475633621216,1.8243157863616943,289.99090576171875,284.95001220703125,302.1449890136719,297.4019775390625,298.4752197265625,297.4029541015625,289.99139404296875,1.0,0.9705647826194764,0.2388977259397506,0.2388977259397506,1.0,1.0,-5.206706523895264,0.9428074955940248,4.263898849487305,-0.2296262681484222,1.0,1.0,0.0,404.59967041015625,410.0,69374.4296875,0.0,11712.5,1.0,278.1499938964844,282.29840087890625,300.4053039550781,304.91912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197158575057983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2652.937255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012960,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991760253906,0.8882821798324585,0.68052077293396,0.6153953671455383,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99920654296875,0.9473024606704712,0.8135555982589722,0.771311342716217,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99920654296875,0.9004800915718079,0.708823025226593,0.4980354607105255,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991760253906,0.8788772225379944,0.6594841480255127,0.6281457543373108,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9990539550781,0.7483015060424805,0.3993211686611175,1.8267346620559688,289.99920654296875,284.95001220703125,302.1627197265625,297.3990173339844,298.4796142578125,297.4034729003906,289.9996643066406,1.0,0.9718809723854064,0.2386098951101303,0.2386098951101303,1.0,1.0,-5.21664571762085,0.9437910914421082,4.272854804992676,-0.2309084981679916,1.0,1.0,0.0,404.5997009277344,410.0,69437.25,0.0,11766.2705078125,1.0,278.1499938964844,282.3021545410156,300.40234375,304.9202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200557231903076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2656.085693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013020,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.890116274356842,0.6826943755149841,0.617271363735199,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.950543224811554,0.8188194632530212,0.7761455178260803,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.9025838375091552,0.7116535305976868,0.4999403357505798,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.8811954259872437,0.6627643704414368,0.6311478614807129,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0155029296875,0.749643862247467,0.4004654884338379,1.8315608501434328,290.0156555175781,284.95001220703125,302.1978454589844,297.3927001953125,298.4883117675781,297.4043884277344,290.01611328125,1.0,0.9745104312896729,0.2380342334508896,0.2380342334508896,1.0,1.0,-5.236473560333252,0.9457352161407472,4.290738582611084,-0.2334876954555511,1.0,1.0,0.0,404.6062316894531,410.0,69561.7890625,0.0,11874.18359375,1.0,278.1499938964844,282.3096008300781,300.3961181640625,304.9222412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207537531852722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013080,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.890116274356842,0.6826943755149841,0.617271363735199,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.950543224811554,0.8188194632530212,0.7761455178260803,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.9025838375091552,0.7116535305976868,0.4999403357505798,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.8811954259872437,0.6627643704414368,0.6311478614807129,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0155029296875,0.749643862247467,0.4004654884338379,1.8315608501434328,290.0156555175781,284.95001220703125,302.1978454589844,297.3927001953125,298.4883117675781,297.4043884277344,290.01611328125,1.0,0.9745104312896729,0.2380342334508896,0.2380342334508896,1.0,1.0,-5.236473560333252,0.9457352161407472,4.290738582611084,-0.2334876954555511,1.0,1.0,0.0,404.6062316894531,410.0,69561.7890625,0.0,11874.18359375,1.0,278.1499938964844,282.3096008300781,300.3961181640625,304.9222412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207537531852722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
