time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013140,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0315856933594,0.8919404149055481,0.6848145127296448,0.6190996766090393,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316162109375,0.9537479281425476,0.8240898251533508,0.7809856534004211,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0315856933594,0.9047192931175232,0.714475154876709,0.5018391609191895,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0315856933594,0.8835253715515137,0.6660359501838684,0.6341419816017151,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7509949803352356,0.4016000628471374,1.8363428115844729,290.0316162109375,284.95001220703125,302.232421875,297.3857727050781,298.4965209960937,297.4049987792969,290.03204345703125,1.0,0.9771323204040528,0.2374585717916488,0.2374585717916488,1.0,1.0,-5.2562127113342285,0.9476428031921388,4.30856990814209,-0.2359873056411743,1.0,1.0,0.0,404.6121520996094,410.0,69682.296875,0.0,11982.26171875,1.0,278.1499938964844,282.3168334960937,300.3890991210937,304.92315673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214404582977295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013200,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0315856933594,0.8919404149055481,0.6848145127296448,0.6190996766090393,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316162109375,0.9537479281425476,0.8240898251533508,0.7809856534004211,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0315856933594,0.9047192931175232,0.714475154876709,0.5018391609191895,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0315856933594,0.8835253715515137,0.6660359501838684,0.6341419816017151,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7509949803352356,0.4016000628471374,1.8363428115844729,290.0316162109375,284.95001220703125,302.232421875,297.3857727050781,298.4965209960937,297.4049987792969,290.03204345703125,1.0,0.9771323204040528,0.2374585717916488,0.2374585717916488,1.0,1.0,-5.2562127113342285,0.9476428031921388,4.30856990814209,-0.2359873056411743,1.0,1.0,0.0,404.6121520996094,410.0,69682.296875,0.0,11982.26171875,1.0,278.1499938964844,282.3168334960937,300.3890991210937,304.92315673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214404582977295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013260,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472717285156,0.8937565088272095,0.6869077086448669,0.6209043860435486,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0473022460937,0.9568990468978882,0.8293609619140625,0.7858266234397888,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0473022460937,0.9069080948829652,0.7172905802726746,0.5037339925765991,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472717285156,0.8858582377433777,0.6693016886711121,0.637130856513977,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0471496582031,0.7523499131202698,0.4027291238307953,1.8411020040512085,290.0473022460937,284.95001220703125,302.2665405273437,297.3783264160156,298.5045166015625,297.4054870605469,290.0477600097656,1.0,0.9797470569610596,0.2367739975452423,0.2367739975452423,1.0,1.0,-5.2758564949035645,0.9490769505500792,4.326779365539551,-0.2388936132192611,1.0,1.0,0.0,404.6267700195313,410.0,69800.796875,0.0,12090.693359375,1.0,278.1499938964844,282.32391357421875,300.3817138671875,304.9235534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221511840820312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.51025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013320,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472717285156,0.8937565088272095,0.6869077086448669,0.6209043860435486,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0473022460937,0.9568990468978882,0.8293609619140625,0.7858266234397888,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0473022460937,0.9069080948829652,0.7172905802726746,0.5037339925765991,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472717285156,0.8858582377433777,0.6693016886711121,0.637130856513977,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0471496582031,0.7523499131202698,0.4027291238307953,1.8411020040512085,290.0473022460937,284.95001220703125,302.2665405273437,297.3783264160156,298.5045166015625,297.4054870605469,290.0477600097656,1.0,0.9797470569610596,0.2367739975452423,0.2367739975452423,1.0,1.0,-5.2758564949035645,0.9490769505500792,4.326779365539551,-0.2388936132192611,1.0,1.0,0.0,404.6267700195313,410.0,69800.796875,0.0,12090.693359375,1.0,278.1499938964844,282.32391357421875,300.3817138671875,304.9235534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221511840820312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.51025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013380,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0626220703125,0.8955655694007874,0.6889651417732239,0.6226773858070374,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0626525878906,0.9599984288215636,0.8346313834190369,0.7906668186187744,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0626220703125,0.9091473817825316,0.7200966477394104,0.5056225061416626,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0626220703125,0.8881971836090088,0.6725584864616394,0.6401115655899048,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625,0.7537115812301636,0.4038504660129547,1.8458271026611328,290.0626525878906,284.95001220703125,302.30010986328125,297.3702697753906,298.51220703125,297.40576171875,290.0630798339844,1.0,0.9823536276817322,0.2360894232988357,0.2360894232988357,1.0,1.0,-5.295408725738525,0.950459122657776,4.344949245452881,-0.2417798489332199,1.0,1.0,0.0,404.6432800292969,410.0,69916.3515625,0.0,12199.341796875,1.0,278.1499938964844,282.3308410644531,300.3737487792969,304.9231872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228707909584045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2682.185302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013440,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0626220703125,0.8955655694007874,0.6889651417732239,0.6226773858070374,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0626525878906,0.9599984288215636,0.8346313834190369,0.7906668186187744,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0626220703125,0.9091473817825316,0.7200966477394104,0.5056225061416626,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0626220703125,0.8881971836090088,0.6725584864616394,0.6401115655899048,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625,0.7537115812301636,0.4038504660129547,1.8458271026611328,290.0626525878906,284.95001220703125,302.30010986328125,297.3702697753906,298.51220703125,297.40576171875,290.0630798339844,1.0,0.9823536276817322,0.2360894232988357,0.2360894232988357,1.0,1.0,-5.295408725738525,0.950459122657776,4.344949245452881,-0.2417798489332199,1.0,1.0,0.0,404.6432800292969,410.0,69916.3515625,0.0,12199.341796875,1.0,278.1499938964844,282.3308410644531,300.3737487792969,304.9231872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228707909584045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2682.185302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013500,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0701904296875,0.896466851234436,0.6899840831756592,0.6235553026199341,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0702209472656,0.9615253806114196,0.8372662663459778,0.7930866479873657,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0701904296875,0.9102818965911864,0.7214969396591187,0.5065650343894958,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0701904296875,0.8893669843673706,0.6741843819618225,0.641599714756012,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.7543936967849731,0.4044089317321777,1.8481806516647337,290.0702209472656,284.95001220703125,302.31671142578125,297.36602783203125,298.5159606933594,297.4058837890625,290.0706481933594,1.0,0.9836540818214417,0.2357471287250518,0.2357471287250518,1.0,1.0,-5.305150032043457,0.9511362314224244,4.354013442993164,-0.2432193458080291,1.0,1.0,0.0,404.6544494628906,410.0,69973.3828125,0.0,12253.7880859375,1.0,278.1499938964844,282.3342590332031,300.3695678710937,304.9227600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232382535934448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.595458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013560,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0776672363281,0.897364616394043,0.6909903287887573,0.6244219541549683,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.07769775390625,0.96303790807724,0.8398997783660889,0.7955052256584167,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0776672363281,0.911425769329071,0.7228932976722717,0.5075048208236694,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0776672363281,0.8905373811721802,0.6758062839508057,0.6430841088294983,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0775451660156,0.7550768256187439,0.4049642980098724,1.850520372390747,290.0776672363281,284.95001220703125,302.33319091796875,297.3616638183594,298.5196533203125,297.4059143066406,290.0780944824219,1.0,0.9849517345428468,0.2354504466056823,0.2354504466056823,1.0,1.0,-5.314866065979004,0.9519824385643004,4.362883567810059,-0.2445008158683776,1.0,1.0,0.0,404.663330078125,410.0,70029.5078125,0.0,12308.21484375,1.0,278.1499938964844,282.3376159667969,300.3652038574219,304.9220886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236020803451538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013620,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.8991474509239197,0.6929756999015808,0.6261314749717712,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.9660111665725708,0.8451629281044006,0.8003391027450562,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.9137319922447203,0.7256767153739929,0.5093783736228943,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.8928737640380859,0.6790410280227661,0.6460450887680054,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0922546386719,0.7564420104026794,0.4060682654380798,1.8551719188690183,290.0924072265625,284.95001220703125,302.3657531738281,297.3524475097656,298.52685546875,297.4058837890625,290.0928039550781,1.0,0.9875378608703612,0.2348570823669433,0.2348570823669433,1.0,1.0,-5.33420467376709,0.9536653161048888,4.380539417266846,-0.2470678836107254,1.0,1.0,0.0,404.6860046386719,410.0,70140.0859375,0.0,12417.142578125,1.0,278.1499938964844,282.34423828125,300.3560791015625,304.9201965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243387937545776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2695.811279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013680,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.8991474509239197,0.6929756999015808,0.6261314749717712,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.9660111665725708,0.8451629281044006,0.8003391027450562,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.9137319922447203,0.7256767153739929,0.5093783736228943,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.8928737640380859,0.6790410280227661,0.6460450887680054,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0922546386719,0.7564420104026794,0.4060682654380798,1.8551719188690183,290.0924072265625,284.95001220703125,302.3657531738281,297.3524475097656,298.52685546875,297.4058837890625,290.0928039550781,1.0,0.9875378608703612,0.2348570823669433,0.2348570823669433,1.0,1.0,-5.33420467376709,0.9536653161048888,4.380539417266846,-0.2470678836107254,1.0,1.0,0.0,404.6860046386719,410.0,70140.0859375,0.0,12417.142578125,1.0,278.1499938964844,282.34423828125,300.3560791015625,304.9201965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243387937545776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2695.811279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013740,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067199707031,0.9009124040603638,0.6949150562286377,0.6278004050254822,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.10675048828125,0.968916356563568,0.8504164814949036,0.8051643371582031,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067199707031,0.9160596132278442,0.7284428477287292,0.5112404227256775,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067199707031,0.8952052593231201,0.6822587251663208,0.6489905118942261,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065979003906,0.7578070759773254,0.4071603417396545,1.8597722053527832,290.10675048828125,284.95001220703125,302.3977966308594,297.3426818847656,298.5337829589844,297.4056396484375,290.1071472167969,1.0,0.9901087880134584,0.2342637181282043,0.2342637181282043,1.0,1.0,-5.353402137756348,0.9553042650222778,4.398097991943359,-0.249661386013031,1.0,1.0,0.0,404.7090759277344,410.0,70247.5234375,0.0,12525.953125,1.0,278.1499938964844,282.3506774902344,300.34625244140625,304.9174194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250754475593567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.65234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013800,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067199707031,0.9009124040603638,0.6949150562286377,0.6278004050254822,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.10675048828125,0.968916356563568,0.8504164814949036,0.8051643371582031,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067199707031,0.9160596132278442,0.7284428477287292,0.5112404227256775,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067199707031,0.8952052593231201,0.6822587251663208,0.6489905118942261,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065979003906,0.7578070759773254,0.4071603417396545,1.8597722053527832,290.10675048828125,284.95001220703125,302.3977966308594,297.3426818847656,298.5337829589844,297.4056396484375,290.1071472167969,1.0,0.9901087880134584,0.2342637181282043,0.2342637181282043,1.0,1.0,-5.353402137756348,0.9553042650222778,4.398097991943359,-0.249661386013031,1.0,1.0,0.0,404.7090759277344,410.0,70247.5234375,0.0,12525.953125,1.0,278.1499938964844,282.3506774902344,300.34625244140625,304.9174194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250754475593567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.65234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013860,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11639404296875,0.9021080136299132,0.6962238550186157,0.628926694393158,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164245605469,0.9708520770072936,0.8539867997169495,0.8084434866905212,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11639404296875,0.9176529049873352,0.7303199172019958,0.5125040411949158,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1163635253906,0.8967887759208679,0.6844430565834045,0.6509900689125061,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.11627197265625,0.7587365508079529,0.4079004228115082,1.8628900051116943,290.11639404296875,284.95001220703125,302.4192810058594,297.335693359375,298.5384216308594,297.4054260253906,290.1167907714844,1.0,0.9918527603149414,0.2338122427463531,0.2338122427463531,1.0,1.0,-5.366405010223389,0.9562081694602966,4.410196781158447,-0.2516279518604278,1.0,1.0,0.0,404.7292785644531,410.0,70319.8515625,0.0,12600.140625,1.0,278.1499938964844,282.3550109863281,300.33941650390625,304.91534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255964517593384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013920,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.9026630520820618,0.6968206167221069,0.6294397711753845,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9717507362365724,0.8556608557701111,0.8099812269210815,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.9184026718139648,0.7311950325965881,0.5130931735038757,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207580566406,0.8975309729576111,0.6854625940322876,0.651923418045044,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12066650390625,0.759172260761261,0.4082434475421905,1.864334225654602,290.12078857421875,284.95001220703125,302.4292907714844,297.3323059082031,298.54052734375,297.4052429199219,290.1211853027344,1.0,0.9926669001579284,0.2335997968912124,0.2335997968912124,1.0,1.0,-5.372472763061523,0.95661598443985,4.415856838226318,-0.2525658905506134,1.0,1.0,0.0,404.7358703613281,410.0,70352.6171875,0.0,12634.80078125,1.0,278.1499938964844,282.3569641113281,300.3359375,304.9140014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258281350135803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.64501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013980,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.9044155478477478,0.6986889839172363,0.6310465335845947,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1345520019531,0.9745128750801086,0.8608942627906799,0.8147880434989929,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.9207550883293152,0.7339310050010681,0.5149351358413696,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.8998495936393738,0.6886508464813232,0.6548420786857605,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1343994140625,0.7605368494987488,0.4093164503574371,1.868853449821472,290.1345520019531,284.95001220703125,302.4602966308594,297.3213806152344,298.5470275878906,297.4046936035156,290.1349182128906,1.0,0.9952106475830078,0.2329358756542205,0.2329358756542205,1.0,1.0,-5.391408920288086,0.9578742980957032,4.433534622192383,-0.255508154630661,1.0,1.0,0.0,404.7654113769531,410.0,70455.1015625,0.0,12743.5986328125,1.0,278.1499938964844,282.3631286621094,300.3250732421875,304.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265920877456665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2716.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014040,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.9044155478477478,0.6986889839172363,0.6310465335845947,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1345520019531,0.9745128750801086,0.8608942627906799,0.8147880434989929,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.9207550883293152,0.7339310050010681,0.5149351358413696,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.8998495936393738,0.6886508464813232,0.6548420786857605,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1343994140625,0.7605368494987488,0.4093164503574371,1.868853449821472,290.1345520019531,284.95001220703125,302.4602966308594,297.3213806152344,298.5470275878906,297.4046936035156,290.1349182128906,1.0,0.9952106475830078,0.2329358756542205,0.2329358756542205,1.0,1.0,-5.391408920288086,0.9578742980957032,4.433534622192383,-0.255508154630661,1.0,1.0,0.0,404.7654113769531,410.0,70455.1015625,0.0,12743.5986328125,1.0,278.1499938964844,282.3631286621094,300.3250732421875,304.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265920877456665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2716.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014100,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14129638671875,0.905300796031952,0.6996119022369385,0.6318400502204895,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1413269042969,0.9758664965629578,0.8635074496269226,0.8171883225440979,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14129638671875,0.9219332337379456,0.735293984413147,0.5158528089523315,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14129638671875,0.9010059833526612,0.6902400851249695,0.6562970876693726,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14117431640625,0.7612188458442688,0.4098498225212097,1.8711000680923464,290.1413269042969,284.95001220703125,302.4755859375,297.315673828125,298.5502014160156,297.4043884277344,290.1416931152344,1.0,0.9964778423309326,0.232603907585144,0.232603907585144,1.0,1.0,-5.400830268859863,0.9584879279136658,4.442342281341553,-0.2569889426231384,1.0,1.0,0.0,404.7822570800781,410.0,70505.546875,0.0,12798.0205078125,1.0,278.1499938964844,282.3661193847656,300.3194274902344,304.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269807696342468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.358154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014160,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.14794921875,0.9061956405639648,0.7005185484886169,0.6326189637184143,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1479797363281,0.977208137512207,0.8661144375801086,0.8195825219154358,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14794921875,0.923119068145752,0.7366494536399841,0.5167651176452637,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14794921875,0.9021663069725036,0.6918216347694397,0.6577446460723877,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1478271484375,0.7619054913520813,0.4103786051273346,1.8733247518539429,290.14794921875,284.95001220703125,302.49072265625,297.309814453125,298.5533142089844,297.4040222167969,290.1483459472656,1.0,0.9977381825447084,0.2322738766670227,0.2322738766670227,1.0,1.0,-5.410198211669922,0.9590940475463868,4.451104164123535,-0.258474051952362,1.0,1.0,0.0,404.7870788574219,410.0,70554.84375,0.0,12852.1611328125,1.0,278.1499938964844,282.3690795898437,300.3135681152344,304.90484619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273645043373108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.9084810018539428,0.7023167014122009,0.634140133857727,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.9802599549293518,0.8713226318359375,0.8243409991264343,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.9260139465332032,0.7393530011177063,0.5185666084289551,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.9049619436264038,0.6949776411056519,0.66060870885849,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1608581542969,0.763638973236084,0.4114318490028381,1.8776391744613647,290.1609802246094,284.95001220703125,302.5206298828125,297.2976989746094,298.5594177246094,297.4032287597656,290.16131591796875,1.0,1.0,0.23161381483078,0.23161381483078,1.0,1.0,-5.4286065101623535,0.9602264761924744,4.468379974365234,-0.2614497244358063,1.0,1.0,0.0,404.1557312011719,410.0,70650.84375,0.0,12953.109375,1.0,278.1499938964844,282.3748474121094,300.30157470703125,304.899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281530737876892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.9084810018539428,0.7023167014122009,0.634140133857727,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.9802599549293518,0.8713226318359375,0.8243409991264343,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.9260139465332032,0.7393530011177063,0.5185666084289551,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.9049619436264038,0.6949776411056519,0.66060870885849,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1608581542969,0.763638973236084,0.4114318490028381,1.8776391744613647,290.1609802246094,284.95001220703125,302.5206298828125,297.2976989746094,298.5594177246094,297.4032287597656,290.16131591796875,1.0,1.0,0.23161381483078,0.23161381483078,1.0,1.0,-5.4286065101623535,0.9602264761924744,4.468379974365234,-0.2614497244358063,1.0,1.0,0.0,404.1557312011719,410.0,70650.84375,0.0,12953.109375,1.0,278.1499938964844,282.3748474121094,300.30157470703125,304.899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281530737876892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.9150152206420898,0.7040902972221375,0.6354431509971619,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.9866480827331544,0.8765169382095337,0.8288823366165161,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.9333598017692566,0.7420477867126465,0.5202097296714783,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.9119618535041808,0.698118269443512,0.6632538437843323,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.768466591835022,0.4124796092510223,1.880953311920166,290.1724853515625,284.95001220703125,302.54998779296875,297.28497314453125,298.5653381347656,297.40240478515625,290.1728210449219,1.0,1.0,0.2309537529945373,0.2309537529945373,1.0,1.0,-5.444839477539063,0.9608842730522156,4.483954906463623,-0.2644023895263672,1.0,1.0,0.0,398.18011474609375,410.0,70732.8203125,0.0,12991.9423828125,1.0,278.1499938964844,282.3798217773437,300.28887939453125,304.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289337158203125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2738.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.9150152206420898,0.7040902972221375,0.6354431509971619,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.9866480827331544,0.8765169382095337,0.8288823366165161,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.9333598017692566,0.7420477867126465,0.5202097296714783,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.9119618535041808,0.698118269443512,0.6632538437843323,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.768466591835022,0.4124796092510223,1.880953311920166,290.1724853515625,284.95001220703125,302.54998779296875,297.28497314453125,298.5653381347656,297.40240478515625,290.1728210449219,1.0,1.0,0.2309537529945373,0.2309537529945373,1.0,1.0,-5.444839477539063,0.9608842730522156,4.483954906463623,-0.2644023895263672,1.0,1.0,0.0,398.18011474609375,410.0,70732.8203125,0.0,12991.9423828125,1.0,278.1499938964844,282.3798217773437,300.28887939453125,304.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289337158203125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2738.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.9161505699157716,0.7038393616676331,0.6355811357498169,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.98853862285614,0.8796118497848511,0.8321569561958313,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.9349560141563416,0.7426638603210449,0.5209248065948486,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.9136978387832642,0.6991140246391296,0.6645942330360413,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.7687863707542419,0.4112392663955688,1.8775813579559328,290.1683349609375,284.95001220703125,302.57879638671875,297.27362060546875,298.55596923828125,297.3823547363281,290.1681823730469,1.0,1.0,0.2303066849708557,0.2303066849708557,1.0,1.0,-5.447399139404297,0.9586932063102722,4.488706111907959,-0.2668554782867431,1.0,1.0,0.0,397.1525268554688,410.0,70692.375,0.0,12997.2685546875,1.0,278.1499938964844,282.3778991699219,300.2763061523437,304.8791198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829430341720581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.9161505699157716,0.7038393616676331,0.6355811357498169,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.98853862285614,0.8796118497848511,0.8321569561958313,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.9349560141563416,0.7426638603210449,0.5209248065948486,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.9136978387832642,0.6991140246391296,0.6645942330360413,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.7687863707542419,0.4112392663955688,1.8775813579559328,290.1683349609375,284.95001220703125,302.57879638671875,297.27362060546875,298.55596923828125,297.3823547363281,290.1681823730469,1.0,1.0,0.2303066849708557,0.2303066849708557,1.0,1.0,-5.447399139404297,0.9586932063102722,4.488706111907959,-0.2668554782867431,1.0,1.0,0.0,397.1525268554688,410.0,70692.375,0.0,12997.2685546875,1.0,278.1499938964844,282.3778991699219,300.2763061523437,304.8791198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829430341720581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.917372465133667,0.7042818069458008,0.6358180642127991,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16583251953125,0.990422785282135,0.8833608627319336,0.835484504699707,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.9366154670715332,0.7439600825309753,0.5216972827911377,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.9154974222183228,0.7007635235786438,0.6659753322601318,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.7691084742546082,0.4106205403804779,1.874095439910889,290.1658630371094,284.95001220703125,302.6069641113281,297.2654724121094,298.55377197265625,297.3711242675781,290.16583251953125,1.0,1.0,0.2296596020460128,0.2296596020460128,1.0,1.0,-5.450086116790772,0.9565394520759584,4.493546962738037,-0.269753634929657,1.0,1.0,0.0,396.070556640625,410.0,70668.078125,0.0,13002.912109375,1.0,278.1499938964844,282.3763427734375,300.2667541503906,304.8668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295802474021912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.917372465133667,0.7042818069458008,0.6358180642127991,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16583251953125,0.990422785282135,0.8833608627319336,0.835484504699707,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.9366154670715332,0.7439600825309753,0.5216972827911377,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.9154974222183228,0.7007635235786438,0.6659753322601318,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.7691084742546082,0.4106205403804779,1.874095439910889,290.1658630371094,284.95001220703125,302.6069641113281,297.2654724121094,298.55377197265625,297.3711242675781,290.16583251953125,1.0,1.0,0.2296596020460128,0.2296596020460128,1.0,1.0,-5.450086116790772,0.9565394520759584,4.493546962738037,-0.269753634929657,1.0,1.0,0.0,396.070556640625,410.0,70668.078125,0.0,13002.912109375,1.0,278.1499938964844,282.3763427734375,300.2667541503906,304.8668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295802474021912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.9185463786125184,0.7046288251876831,0.6360416412353516,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.9917508363723756,0.8853641748428345,0.8372573256492615,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.938015878200531,0.7447437047958374,0.5221695303916931,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.9169615507125854,0.7017222046852112,0.6667793393135071,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.7697169184684753,0.4104605615139007,1.872936725616455,290.16619873046875,284.95001220703125,302.6208190917969,297.26251220703125,298.5539855957031,297.3672790527344,290.1662292480469,1.0,1.0,0.229336068034172,0.229336068034172,1.0,1.0,-5.452634811401367,0.95571631193161,4.496918678283691,-0.2712249159812927,1.0,1.0,0.0,395.0463562011719,410.0,70667.3125,0.0,13008.25390625,1.0,278.1499938964844,282.376220703125,300.26336669921875,304.86260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296065330505371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.167236328125,0.9199814200401306,0.7050220966339111,0.6363061666488647,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.167236328125,0.9932379722595216,0.8874179124832153,0.8390756845474243,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.167236328125,0.9396740794181824,0.7455810308456421,0.5226780772209167,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.167236328125,0.918692409992218,0.7027336359024048,0.6676315069198608,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1672058105469,0.7705342769622803,0.4103647470474243,1.8720530271530151,290.167236328125,284.95001220703125,302.6345520019531,297.26031494140625,298.55474853515625,297.3641357421875,290.16729736328125,1.0,1.0,0.2291341722011566,0.2291341722011566,1.0,1.0,-5.455721378326416,0.9554861187934875,4.500235557556152,-0.2722207605838775,1.0,1.0,0.0,393.8066101074219,410.0,70671.859375,0.0,13014.716796875,1.0,278.1499938964844,282.37646484375,300.26080322265625,304.85955810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296108245849609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.8232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.9235171675682068,0.7058901786804199,0.6369110941886902,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.171142578125,0.9965750575065612,0.8916593790054321,0.8428298234939575,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.943629026412964,0.7473695874214172,0.5237746834754944,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.9228415489196776,0.7048614621162415,0.6694366931915283,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.17108154296875,0.7727124094963074,0.4103361070156097,1.8710017204284668,290.171142578125,284.95001220703125,302.6615295410156,297.2579650878906,298.5573425292969,297.3594665527344,290.1712646484375,1.0,1.0,0.2287303805351257,0.2287303805351257,1.0,1.0,-5.463211536407471,0.9553614258766174,4.507850170135498,-0.2741619944572449,1.0,1.0,0.0,390.7945861816406,410.0,70695.1328125,0.0,13030.3720703125,1.0,278.1499938964844,282.3777770996094,300.258056640625,304.8570251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829599142074585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.714111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.9235171675682068,0.7058901786804199,0.6369110941886902,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.171142578125,0.9965750575065612,0.8916593790054321,0.8428298234939575,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.943629026412964,0.7473695874214172,0.5237746834754944,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.9228415489196776,0.7048614621162415,0.6694366931915283,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.17108154296875,0.7727124094963074,0.4103361070156097,1.8710017204284668,290.171142578125,284.95001220703125,302.6615295410156,297.2579650878906,298.5573425292969,297.3594665527344,290.1712646484375,1.0,1.0,0.2287303805351257,0.2287303805351257,1.0,1.0,-5.463211536407471,0.9553614258766174,4.507850170135498,-0.2741619944572449,1.0,1.0,0.0,390.7945861816406,410.0,70695.1328125,0.0,13030.3720703125,1.0,278.1499938964844,282.3777770996094,300.258056640625,304.8570251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829599142074585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.714111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.9270548820495604,0.7067806720733643,0.6375635266304016,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.9990000128746032,0.8961224555969238,0.8455871939659119,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.9475420117378236,0.7492324709892273,0.5249430537223816,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.9270195960998536,0.7070402503013611,0.6713196039199829,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17596435546875,0.774972677230835,0.4104471206665039,1.870709657669068,290.176025390625,284.95001220703125,302.6878662109375,297.2582092285156,298.5609741210937,297.3563842773437,290.1761474609375,1.0,1.0,0.2283265888690948,0.2283265888690948,1.0,1.0,-5.4704108238220215,0.9551734924316406,4.515237331390381,-0.2760657668113708,1.0,1.0,0.0,387.88421630859375,410.0,70725.6953125,0.0,13045.8798828125,1.0,278.1499938964844,282.37957763671875,300.25836181640625,304.8584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295799493789673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.535888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
