time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015000,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.9270548820495604,0.7067806720733643,0.6375635266304016,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.9990000128746032,0.8961224555969238,0.8455871939659119,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.9475420117378236,0.7492324709892273,0.5249430537223816,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.9270195960998536,0.7070402503013611,0.6713196039199829,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17596435546875,0.774972677230835,0.4104471206665039,1.870709657669068,290.176025390625,284.95001220703125,302.6878662109375,297.2582092285156,298.5609741210937,297.3563842773437,290.1761474609375,1.0,1.0,0.2283265888690948,0.2283265888690948,1.0,1.0,-5.4704108238220215,0.9551734924316406,4.515237331390381,-0.2760657668113708,1.0,1.0,0.0,387.88421630859375,410.0,70725.6953125,0.0,13045.8798828125,1.0,278.1499938964844,282.37957763671875,300.25836181640625,304.8584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295799493789673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.535888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786804199219,0.9285643696784972,0.7074321508407593,0.6380966901779175,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.9990000128746032,0.8997538089752197,0.8446333408355713,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786804199219,0.9493430852890016,0.7506480813026428,0.5258773565292358,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786804199219,0.9290250539779664,0.7086842656135559,0.6728023886680603,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786499023437,0.7758765816688538,0.4105552434921264,1.8708975315094,290.1786804199219,284.95001220703125,302.70751953125,297.260009765625,298.5642395019531,297.3548583984375,290.17877197265625,1.0,1.0,0.227910965681076,0.227910965681076,1.0,1.0,-5.47310733795166,0.9540073871612548,4.519100189208984,-0.2778398692607879,1.0,1.0,0.0,386.7955017089844,410.0,70737.6328125,0.0,13051.37109375,1.0,278.1499938964844,282.38037109375,300.25982666015625,304.8605041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294930458068848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.9289374947547911,0.7076332569122314,0.6382652521133423,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17950439453125,0.9990000128746032,0.9009606242179872,0.8440697193145752,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.9498117566108704,0.7510967254638672,0.526176929473877,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.9295562505722046,0.7092017531394958,0.6732738018035889,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.7760943174362183,0.4105958044528961,1.871010065078736,290.17950439453125,284.95001220703125,302.713623046875,297.2608337402344,298.5654602050781,297.3546142578125,290.1795654296875,1.0,1.0,0.2277797162532806,0.2277797162532806,1.0,1.0,-5.473729610443115,0.9535855054855348,4.520144462585449,-0.2784269452095032,1.0,1.0,0.0,386.54443359375,410.0,70741.234375,0.0,13052.5986328125,1.0,278.1499938964844,282.3805847167969,300.2606201171875,304.8614196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294603228569031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830749511719,0.93043714761734,0.7084622383117676,0.6389603614807129,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830749511719,0.9990000128746032,0.9061349034309388,0.8415048718452454,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830749511719,0.9517103433609008,0.7529759407043457,0.527432918548584,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830749511719,0.9317168593406676,0.7113552689552307,0.6752371191978455,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830444335937,0.7769788503646851,0.4107828438282013,1.8715763092041016,290.1830749511719,284.95001220703125,302.7388000488281,297.2656555175781,298.5709228515625,297.3541564941406,290.18316650390625,1.0,1.0,0.2272328436374664,0.2272328436374664,1.0,1.0,-5.476204872131348,0.9518032073974608,4.524401664733887,-0.2808975875377655,1.0,1.0,0.0,385.5465698242188,410.0,70758.6796875,0.0,13057.4140625,1.0,278.1499938964844,282.3816223144531,300.2649230957031,304.86639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292638063430786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.59326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830749511719,0.93043714761734,0.7084622383117676,0.6389603614807129,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830749511719,0.9990000128746032,0.9061349034309388,0.8415048718452454,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830749511719,0.9517103433609008,0.7529759407043457,0.527432918548584,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830749511719,0.9317168593406676,0.7113552689552307,0.6752371191978455,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830444335937,0.7769788503646851,0.4107828438282013,1.8715763092041016,290.1830749511719,284.95001220703125,302.7388000488281,297.2656555175781,298.5709228515625,297.3541564941406,290.18316650390625,1.0,1.0,0.2272328436374664,0.2272328436374664,1.0,1.0,-5.476204872131348,0.9518032073974608,4.524401664733887,-0.2808975875377655,1.0,1.0,0.0,385.5465698242188,410.0,70758.6796875,0.0,13057.4140625,1.0,278.1499938964844,282.3816223144531,300.2649230957031,304.86639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292638063430786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.59326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18511962890625,0.9311822056770324,0.7088708877563477,0.6393020749092102,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18511962890625,0.9990000128746032,0.9088149070739746,0.8402249813079834,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.18511962890625,0.9526557326316832,0.7539235949516296,0.5280661582946777,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.18511962890625,0.9327934980392456,0.7124300003051758,0.6762167811393738,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1850891113281,0.777428925037384,0.4108884632587433,1.871917724609375,290.18511962890625,284.95001220703125,302.7511291503906,297.2688293457031,298.5738830566406,297.3542785644531,290.1852111816406,1.0,1.0,0.2269594073295593,0.2269594073295593,1.0,1.0,-5.47743034362793,0.9509099125862122,4.526520729064941,-0.2821533679962158,1.0,1.0,0.0,385.0491638183594,410.0,70769.796875,0.0,13059.962890625,1.0,278.1499938964844,282.3822631835937,300.2679748535156,304.8698425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291511535644531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.187255859375,0.9319328665733336,0.7092769145965576,0.6396409869194031,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872863769531,0.9990000128746032,0.9115371108055116,0.8389303684234619,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.187255859375,0.9536057710647584,0.7548757195472717,0.5287021398544312,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.187255859375,0.9338756799697876,0.713503897190094,0.6771953105926514,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.7778885364532471,0.4109998941421509,1.8722862005233765,290.1872863769531,284.95001220703125,302.7633361816406,297.2724609375,298.57696533203125,297.35455322265625,290.1873779296875,1.0,1.0,0.2267688959836959,0.2267688959836959,1.0,1.0,-5.478670120239258,0.9503474831581116,4.528322219848633,-0.2830857336521148,1.0,1.0,0.0,384.5467224121094,410.0,70782.0078125,0.0,13062.5380859375,1.0,278.1499938964844,282.38299560546875,300.2714538574219,304.8738098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290225267410278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.348388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19195556640625,0.933451533317566,0.7100769877433777,0.6403072476387024,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919860839844,0.9990000128746032,0.9171257019042968,0.836290717124939,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19195556640625,0.95552396774292,0.7567986249923706,0.5299862623214722,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19195556640625,0.9360567331314088,0.7156451940536499,0.679145872592926,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.7788395285606384,0.4112412929534912,1.8731096982955933,290.1919860839844,284.95001220703125,302.7872619628906,297.281005859375,298.58331298828125,297.35552978515625,290.19207763671875,1.0,1.0,0.2263878732919693,0.2263878732919693,1.0,1.0,-5.481185436248779,0.9492703676223756,4.531914710998535,-0.2848879098892212,1.0,1.0,0.0,383.5266418457031,410.0,70810.2421875,0.0,13067.7626953125,1.0,278.1499938964844,282.3846740722656,300.27984619140625,304.88360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287521600723267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19195556640625,0.933451533317566,0.7100769877433777,0.6403072476387024,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919860839844,0.9990000128746032,0.9171257019042968,0.836290717124939,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19195556640625,0.95552396774292,0.7567986249923706,0.5299862623214722,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19195556640625,0.9360567331314088,0.7156451940536499,0.679145872592926,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.7788395285606384,0.4112412929534912,1.8731096982955933,290.1919860839844,284.95001220703125,302.7872619628906,297.281005859375,298.58331298828125,297.35552978515625,290.19207763671875,1.0,1.0,0.2263878732919693,0.2263878732919693,1.0,1.0,-5.481185436248779,0.9492703676223756,4.531914710998535,-0.2848879098892212,1.0,1.0,0.0,383.5266418457031,410.0,70810.2421875,0.0,13067.7626953125,1.0,278.1499938964844,282.3846740722656,300.27984619140625,304.88360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287521600723267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969909667969,0.9349850416183472,0.7108635902404785,0.6409611105918884,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969909667969,0.9990000128746032,0.9228461384773254,0.8336061835289001,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969909667969,0.9574536681175232,0.7587407827377319,0.5312831997871399,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969909667969,0.9382489323616028,0.7177779674530029,0.6810882687568665,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969299316406,0.7798196077346802,0.4114978015422821,1.874003767967224,290.1969909667969,284.95001220703125,302.81060791015625,297.2911071777344,298.5897216796875,297.3568725585937,290.1971130371094,1.0,1.0,0.2260068506002426,0.2260068506002426,1.0,1.0,-5.483723163604736,0.9481978416442872,4.535525321960449,-0.2866384983062744,1.0,1.0,0.0,382.4967346191406,410.0,70841.9921875,0.0,13073.0283203125,1.0,278.1499938964844,282.38653564453125,300.2897033691406,304.8951721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284428119659424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969909667969,0.9349850416183472,0.7108635902404785,0.6409611105918884,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969909667969,0.9990000128746032,0.9228461384773254,0.8336061835289001,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969909667969,0.9574536681175232,0.7587407827377319,0.5312831997871399,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969909667969,0.9382489323616028,0.7177779674530029,0.6810882687568665,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969299316406,0.7798196077346802,0.4114978015422821,1.874003767967224,290.1969909667969,284.95001220703125,302.81060791015625,297.2911071777344,298.5897216796875,297.3568725585937,290.1971130371094,1.0,1.0,0.2260068506002426,0.2260068506002426,1.0,1.0,-5.483723163604736,0.9481978416442872,4.535525321960449,-0.2866384983062744,1.0,1.0,0.0,382.4967346191406,410.0,70841.9921875,0.0,13073.0283203125,1.0,278.1499938964844,282.38653564453125,300.2897033691406,304.8951721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284428119659424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.9365280270576476,0.711629331111908,0.6415961980819702,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20233154296875,0.9990000128746032,0.9287315607070924,0.8308792114257812,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.959395945072174,0.7607102394104004,0.5325983762741089,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.9404460191726683,0.7198954820632935,0.683016300201416,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022705078125,0.780828058719635,0.4117692112922668,1.874967217445373,290.20233154296875,284.95001220703125,302.8333435058594,297.30255126953125,298.59619140625,297.35858154296875,290.20245361328125,1.0,1.0,0.2256145924329757,0.2256145924329757,1.0,1.0,-5.486273288726807,0.9470800757408142,4.539193153381348,-0.2883508205413818,1.0,1.0,0.0,381.4608154296875,410.0,70877.5859375,0.0,13078.3203125,1.0,278.1499938964844,282.388671875,300.3012084960937,304.9087829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281354904174805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.9365280270576476,0.711629331111908,0.6415961980819702,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20233154296875,0.9990000128746032,0.9287315607070924,0.8308792114257812,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.959395945072174,0.7607102394104004,0.5325983762741089,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.9404460191726683,0.7198954820632935,0.683016300201416,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022705078125,0.780828058719635,0.4117692112922668,1.874967217445373,290.20233154296875,284.95001220703125,302.8333435058594,297.30255126953125,298.59619140625,297.35858154296875,290.20245361328125,1.0,1.0,0.2256145924329757,0.2256145924329757,1.0,1.0,-5.486273288726807,0.9470800757408142,4.539193153381348,-0.2883508205413818,1.0,1.0,0.0,381.4608154296875,410.0,70877.5859375,0.0,13078.3203125,1.0,278.1499938964844,282.388671875,300.3012084960937,304.9087829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281354904174805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20782470703125,0.9380751252174376,0.7123813629150391,0.642218828201294,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20782470703125,0.9990000128746032,0.9347202777862548,0.828129231929779,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20782470703125,0.9613379240036012,0.7626990079879761,0.5339264273643494,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20782470703125,0.9426400065422058,0.722002387046814,0.6849341988563538,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.207763671875,0.7818541526794434,0.4120483696460724,1.8759663105010984,290.20782470703125,284.95001220703125,302.85546875,297.3150939941406,298.6026306152344,297.3604431152344,290.2079467773437,1.0,1.0,0.2252223193645477,0.2252223193645477,1.0,1.0,-5.488829612731934,0.9459611773490906,4.542868614196777,-0.2900375127792358,1.0,1.0,0.0,380.4217224121094,410.0,70915.4375,0.0,13083.6162109375,1.0,278.1499938964844,282.39093017578125,300.3135986328125,304.9234313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277894258499146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.877197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20782470703125,0.9380751252174376,0.7123813629150391,0.642218828201294,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20782470703125,0.9990000128746032,0.9347202777862548,0.828129231929779,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20782470703125,0.9613379240036012,0.7626990079879761,0.5339264273643494,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20782470703125,0.9426400065422058,0.722002387046814,0.6849341988563538,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.207763671875,0.7818541526794434,0.4120483696460724,1.8759663105010984,290.20782470703125,284.95001220703125,302.85546875,297.3150939941406,298.6026306152344,297.3604431152344,290.2079467773437,1.0,1.0,0.2252223193645477,0.2252223193645477,1.0,1.0,-5.488829612731934,0.9459611773490906,4.542868614196777,-0.2900375127792358,1.0,1.0,0.0,380.4217224121094,410.0,70915.4375,0.0,13083.6162109375,1.0,278.1499938964844,282.39093017578125,300.3135986328125,304.9234313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277894258499146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.877197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21063232421875,0.9388499855995178,0.7127528190612793,0.6425260901451111,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21063232421875,0.9990000128746032,0.9377490282058716,0.8267463445663452,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21063232421875,0.962307870388031,0.7637000679969788,0.5345948338508606,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21063232421875,0.9437352418899536,0.723052442073822,0.6858898401260376,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.782373309135437,0.4121904671192169,1.8764772415161133,290.21063232421875,284.95001220703125,302.8663024902344,297.3217163085937,298.6058654785156,297.3614501953125,290.2107849121094,1.0,1.0,0.2250261902809143,0.2250261902809143,1.0,1.0,-5.490109443664551,0.9454017281532288,4.544707775115967,-0.2908720970153808,1.0,1.0,0.0,379.9012145996094,410.0,70935.15625,0.0,13086.2646484375,1.0,278.1499938964844,282.39208984375,300.3200988769531,304.93115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276072144508362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.182373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.9396241307258606,0.7131191492080688,0.642828643321991,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.9990000128746032,0.9408167004585266,0.8253591656684875,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.9632781147956848,0.7647094130516052,0.5352689027786255,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.9448275566101074,0.7240981459617615,0.6868414878845215,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2134704589844,0.7828966975212097,0.4123349785804748,1.8769993782043457,290.2135314941406,284.95001220703125,302.8769836425781,297.3285522460937,298.6091003417969,297.36248779296875,290.2136535644531,1.0,1.0,0.2248311936855316,0.2248311936855316,1.0,1.0,-5.491392612457275,0.9448474645614624,4.546545028686523,-0.2917109131813049,1.0,1.0,0.0,379.3792724609375,410.0,70955.8359375,0.0,13088.9208984375,1.0,278.1499938964844,282.393310546875,300.3268737792969,304.9392395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274291753768921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.527099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21942138671875,0.9411730766296388,0.7138408422470093,0.643423855304718,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2194519042969,0.9990000128746032,0.94704008102417,0.8225700259208679,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21942138671875,0.9652174711227416,0.7667482495307922,0.5366302728652954,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21942138671875,0.9470055103302002,0.7261807322502136,0.6887361407279968,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.7839558124542236,0.41262948513031,1.878067970275879,290.2194519042969,284.95001220703125,302.8978881835937,297.3426513671875,298.6155700683594,297.36474609375,290.2195739746094,1.0,1.0,0.2244412004947662,0.2244412004947662,1.0,1.0,-5.493964195251465,0.9437404870986938,4.5502238273620605,-0.293388694524765,1.0,1.0,0.0,378.3323669433594,410.0,70998.875,0.0,13094.2412109375,1.0,278.1499938964844,282.3958740234375,300.3409423828125,304.9560852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270718455314636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21942138671875,0.9411730766296388,0.7138408422470093,0.643423855304718,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2194519042969,0.9990000128746032,0.94704008102417,0.8225700259208679,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21942138671875,0.9652174711227416,0.7667482495307922,0.5366302728652954,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21942138671875,0.9470055103302002,0.7261807322502136,0.6887361407279968,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.7839558124542236,0.41262948513031,1.878067970275879,290.2194519042969,284.95001220703125,302.8978881835937,297.3426513671875,298.6155700683594,297.36474609375,290.2195739746094,1.0,1.0,0.2244412004947662,0.2244412004947662,1.0,1.0,-5.493964195251465,0.9437404870986938,4.5502238273620605,-0.293388694524765,1.0,1.0,0.0,378.3323669433594,410.0,70998.875,0.0,13094.2412109375,1.0,278.1499938964844,282.3958740234375,300.3409423828125,304.9560852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270718455314636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254638671875,0.942723035812378,0.7145493626594543,0.6440070271492004,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254943847656,0.9990000128746032,0.9533727169036864,0.8197610974311829,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254943847656,0.9671542644500732,0.7688137888908386,0.5380094647407532,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254638671875,0.9491737484931946,0.7282524108886719,0.6906203031539917,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254333496094,0.785030722618103,0.4129304885864258,1.8791650533676147,290.2254943847656,284.95001220703125,302.9181823730469,297.35723876953125,298.6220092773437,297.3671569824219,290.2256164550781,1.0,1.0,0.2240512073040008,0.2240512073040008,1.0,1.0,-5.4965410232543945,0.9426339268684388,4.5539069175720215,-0.2950549721717834,1.0,1.0,0.0,377.2825317382813,410.0,71043.6484375,0.0,13099.5673828125,1.0,278.1499938964844,282.3985595703125,300.35546875,304.9735717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267133235931396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254638671875,0.942723035812378,0.7145493626594543,0.6440070271492004,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254943847656,0.9990000128746032,0.9533727169036864,0.8197610974311829,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254943847656,0.9671542644500732,0.7688137888908386,0.5380094647407532,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254638671875,0.9491737484931946,0.7282524108886719,0.6906203031539917,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254333496094,0.785030722618103,0.4129304885864258,1.8791650533676147,290.2254943847656,284.95001220703125,302.9181823730469,297.35723876953125,298.6220092773437,297.3671569824219,290.2256164550781,1.0,1.0,0.2240512073040008,0.2240512073040008,1.0,1.0,-5.4965410232543945,0.9426339268684388,4.5539069175720215,-0.2950549721717834,1.0,1.0,0.0,377.2825317382813,410.0,71043.6484375,0.0,13099.5673828125,1.0,278.1499938964844,282.3985595703125,300.35546875,304.9735717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267133235931396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306213378906,0.9440232515335084,0.715129017829895,0.6444842219352722,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.9990000128746032,0.9587726593017578,0.8173869252204895,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.9687779545783995,0.7705695629119873,0.5391819477081299,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306213378906,0.950986385345459,0.7299844622612,0.6921951770782471,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2305908203125,0.7859459519386292,0.4131889343261719,1.880110144615173,290.23065185546875,284.95001220703125,302.93475341796875,297.3696594238281,298.6273803710937,297.3692626953125,290.23077392578125,1.0,1.0,0.223711758852005,0.223711758852005,1.0,1.0,-5.498708248138428,0.9416564702987672,4.557052135467529,-0.296492338180542,1.0,1.0,0.0,376.3988037109375,410.0,71082.4296875,0.0,13104.0439453125,1.0,278.1499938964844,282.40087890625,300.367919921875,304.9886169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264176249504089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.122802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23162841796875,0.9442707896232604,0.7152382135391235,0.6445741653442383,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23162841796875,0.9990000128746032,0.959806501865387,0.8169335126876831,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.23162841796875,0.9690864086151124,0.7709053754806519,0.5394061803817749,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.23162841796875,0.9513306617736816,0.7303138375282288,0.6924946308135986,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315673828125,0.7861213088035583,0.4132385551929474,1.8802917003631592,290.23162841796875,284.95001220703125,302.9378662109375,297.3720397949219,298.6283874511719,297.3696594238281,290.2317810058594,1.0,1.0,0.2236471027135849,0.2236471027135849,1.0,1.0,-5.499121189117432,0.9414699673652648,4.557651519775391,-0.2967657744884491,1.0,1.0,0.0,376.2303771972656,410.0,71089.890625,0.0,13104.8955078125,1.0,278.1499938964844,282.4013061523437,300.37030029296875,304.9914855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826361894607544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2714.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378234863281,0.9458245635032654,0.7159172296524048,0.6451296210289001,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23785400390625,0.9990000128746032,0.9663536548614502,0.8140726089477539,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23785400390625,0.9710224270820618,0.7730334997177124,0.5408276319503784,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378234863281,0.9534845352172852,0.73237544298172,0.6943662166595459,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.23779296875,0.7872337698936462,0.4135554432868957,1.88145649433136,290.23785400390625,284.95001220703125,302.9569702148437,297.3868408203125,298.6346740722656,297.372314453125,290.2380065917969,1.0,1.0,0.2232429832220077,0.2232429832220077,1.0,1.0,-5.501718044281006,0.9403067827224731,4.561410903930664,-0.2984629869461059,1.0,1.0,0.0,375.1707153320313,410.0,71137.359375,0.0,13110.2578125,1.0,278.1499938964844,282.4041442871094,300.3851013183594,305.0096130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260259628295898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.48291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378234863281,0.9458245635032654,0.7159172296524048,0.6451296210289001,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23785400390625,0.9990000128746032,0.9663536548614502,0.8140726089477539,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23785400390625,0.9710224270820618,0.7730334997177124,0.5408276319503784,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378234863281,0.9534845352172852,0.73237544298172,0.6943662166595459,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.23779296875,0.7872337698936462,0.4135554432868957,1.88145649433136,290.23785400390625,284.95001220703125,302.9569702148437,297.3868408203125,298.6346740722656,297.372314453125,290.2380065917969,1.0,1.0,0.2232429832220077,0.2232429832220077,1.0,1.0,-5.501718044281006,0.9403067827224731,4.561410903930664,-0.2984629869461059,1.0,1.0,0.0,375.1707153320313,410.0,71137.359375,0.0,13110.2578125,1.0,278.1499938964844,282.4041442871094,300.3851013183594,305.0096130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260259628295898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.48291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.946605622768402,0.7162580490112305,0.6454076766967773,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.9990000128746032,0.969649076461792,0.8126306533813477,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.9719887971878052,0.7741056680679321,0.5415439009666443,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.9545607566833496,0.7334086298942566,0.6953035593032837,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24090576171875,0.7877968549728394,0.4137156009674072,1.882046222686768,290.240966796875,284.95001220703125,302.9662780761719,297.3941955566406,298.6378173828125,297.3736267089844,290.2411193847656,1.0,1.0,0.2230409234762191,0.2230409234762191,1.0,1.0,-5.503022193908691,0.9397262334823608,4.563295841217041,-0.2993092536926269,1.0,1.0,0.0,374.6382446289063,410.0,71161.2734375,0.0,13112.9453125,1.0,278.1499938964844,282.40557861328125,300.3924865722656,305.0186767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258652091026306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.98974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440490722656,0.9473890662193298,0.716600775718689,0.6456860899925232,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440795898437,0.9990000128746032,0.9729577898979188,0.8111820220947266,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440490722656,0.97295343875885,0.7751832008361816,0.5422637462615967,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440490722656,0.9556357264518738,0.7344439625740051,0.6962418556213379,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440185546875,0.7883642911911011,0.4138768315315246,1.882640719413757,290.2440795898437,284.95001220703125,302.9754638671875,297.4014587402344,298.6408996582031,297.3749694824219,290.24420166015625,1.0,1.0,0.2228585481643676,0.2228585481643676,1.0,1.0,-5.504329204559326,0.9392237663269044,4.565105438232422,-0.3000739812850952,1.0,1.0,0.0,374.10455322265625,410.0,71185.1796875,0.0,13115.6396484375,1.0,278.1499938964844,282.4070129394531,300.3998107910156,305.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257105946540833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.948964536190033,0.7172860503196716,0.6462435126304626,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.9990000128746032,0.9796488285064696,0.808259904384613,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.9748814702033995,0.7773599624633789,0.5437191724777222,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.9577828645706176,0.7365155816078186,0.6981204748153687,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2501525878906,0.7895141243934631,0.4142032265663147,1.883847713470459,290.2502136230469,284.95001220703125,302.99334716796875,297.4156188964844,298.6469116210937,297.37762451171875,290.2503662109375,1.0,1.0,0.2224937975406646,0.2224937975406646,1.0,1.0,-5.506954669952393,0.9382304549217224,4.568724155426025,-0.3015829622745514,1.0,1.0,0.0,373.0317993164063,410.0,71232.75,0.0,13121.052734375,1.0,278.1499938964844,282.40985107421875,300.4139709472656,305.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254131078720093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.948964536190033,0.7172860503196716,0.6462435126304626,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.9990000128746032,0.9796488285064696,0.808259904384613,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.9748814702033995,0.7773599624633789,0.5437191724777222,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.9577828645706176,0.7365155816078186,0.6981204748153687,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2501525878906,0.7895141243934631,0.4142032265663147,1.883847713470459,290.2502136230469,284.95001220703125,302.99334716796875,297.4156188964844,298.6469116210937,297.37762451171875,290.2503662109375,1.0,1.0,0.2224937975406646,0.2224937975406646,1.0,1.0,-5.506954669952393,0.9382304549217224,4.568724155426025,-0.3015829622745514,1.0,1.0,0.0,373.0317993164063,410.0,71232.75,0.0,13121.052734375,1.0,278.1499938964844,282.40985107421875,300.4139709472656,305.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254131078720093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.9505411386489868,0.7179657220840454,0.6467978358268738,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.9990000128746032,0.9863898754119872,0.8053221702575684,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.9767932891845704,0.7795487642288208,0.5451834201812744,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.9599153399467468,0.7385827898979187,0.6999968886375427,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562255859375,0.7906762361526489,0.4145317375659942,1.8850646018981927,290.2562866210937,284.95001220703125,303.0106201171875,297.4291381835937,298.6528015136719,297.3802490234375,290.2564392089844,1.0,1.0,0.2221290618181228,0.2221290618181228,1.0,1.0,-5.509581565856934,0.9372371435165404,4.572344303131104,-0.3030856251716614,1.0,1.0,0.0,371.9577026367188,410.0,71279.984375,0.0,13126.4560546875,1.0,278.1499938964844,282.4126892089844,300.4277648925781,305.0625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251600861549377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.9505411386489868,0.7179657220840454,0.6467978358268738,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.9990000128746032,0.9863898754119872,0.8053221702575684,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.9767932891845704,0.7795487642288208,0.5451834201812744,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.9599153399467468,0.7385827898979187,0.6999968886375427,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562255859375,0.7906762361526489,0.4145317375659942,1.8850646018981927,290.2562866210937,284.95001220703125,303.0106201171875,297.4291381835937,298.6528015136719,297.3802490234375,290.2564392089844,1.0,1.0,0.2221290618181228,0.2221290618181228,1.0,1.0,-5.509581565856934,0.9372371435165404,4.572344303131104,-0.3030856251716614,1.0,1.0,0.0,371.9577026367188,410.0,71279.984375,0.0,13126.4560546875,1.0,278.1499938964844,282.4126892089844,300.4277648925781,305.0625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251600861549377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.9521007537841796,0.718620240688324,0.6473327875137329,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.9990000128746032,0.9931835532188416,0.8023889660835266,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.9786816239356996,0.7817515134811401,0.5466586351394653,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.9620161652565002,0.7406281232833862,0.7018555998802185,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.7918438911437988,0.4148619174957275,1.8862923383712769,290.2621459960937,284.95001220703125,303.0272827148437,297.4417724609375,298.65838623046875,297.3827209472656,290.2622985839844,1.0,1.0,0.22177654504776,0.22177654504776,1.0,1.0,-5.512190818786621,0.9362894892692566,4.575901508331299,-0.3045288324356079,1.0,1.0,0.0,370.8899230957031,410.0,71325.5234375,0.0,13131.828125,1.0,278.1499938964844,282.4154052734375,300.4403381347656,305.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249207735061646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.2158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
