time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016920,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.9521007537841796,0.718620240688324,0.6473327875137329,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.9990000128746032,0.9931835532188416,0.8023889660835266,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.9786816239356996,0.7817515134811401,0.5466586351394653,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.9620161652565002,0.7406281232833862,0.7018555998802185,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.7918438911437988,0.4148619174957275,1.8862923383712769,290.2621459960937,284.95001220703125,303.0272827148437,297.4417724609375,298.65838623046875,297.3827209472656,290.2622985839844,1.0,1.0,0.22177654504776,0.22177654504776,1.0,1.0,-5.512190818786621,0.9362894892692566,4.575901508331299,-0.3045288324356079,1.0,1.0,0.0,370.8899230957031,410.0,71325.5234375,0.0,13131.828125,1.0,278.1499938964844,282.4154052734375,300.4403381347656,305.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249207735061646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.2158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2678527832031,0.953647255897522,0.7192587852478027,0.6478546857833862,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2678527832031,0.9990000128746032,0.9998599290847778,0.7994582653045654,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2678527832031,0.9805430769920348,0.7839598655700684,0.5481383204460144,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2678527832031,0.9640883207321168,0.7426594495773315,0.7037022709846497,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2677917480469,0.7930166125297546,0.4151923656463623,1.8875232934951784,290.2678527832031,284.95001220703125,303.0433349609375,297.45330810546875,298.6637878417969,297.3851318359375,290.2679748535156,1.0,1.0,0.2214240431785583,0.2214240431785583,1.0,1.0,-5.514786243438721,0.9353399872779846,4.579446315765381,-0.3059678971767425,1.0,1.0,0.0,369.8271484375,410.0,71369.9375,0.0,13137.16015625,1.0,278.1499938964844,282.4180603027344,300.4521484375,305.0936889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247441053390503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.5751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2678527832031,0.953647255897522,0.7192587852478027,0.6478546857833862,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2678527832031,0.9990000128746032,0.9998599290847778,0.7994582653045654,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2678527832031,0.9805430769920348,0.7839598655700684,0.5481383204460144,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2678527832031,0.9640883207321168,0.7426594495773315,0.7037022709846497,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2677917480469,0.7930166125297546,0.4151923656463623,1.8875232934951784,290.2678527832031,284.95001220703125,303.0433349609375,297.45330810546875,298.6637878417969,297.3851318359375,290.2679748535156,1.0,1.0,0.2214240431785583,0.2214240431785583,1.0,1.0,-5.514786243438721,0.9353399872779846,4.579446315765381,-0.3059678971767425,1.0,1.0,0.0,369.8271484375,410.0,71369.9375,0.0,13137.16015625,1.0,278.1499938964844,282.4180603027344,300.4521484375,305.0936889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247441053390503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.5751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2706298828125,0.954416036605835,0.7195732593536377,0.6481117606163025,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2706604003906,0.9990000128746032,1.0,0.7979937791824341,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2706298828125,0.9814633131027222,0.7850653529167175,0.5488792657852173,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2706298828125,0.9651138186454772,0.7436709403991699,0.7046220302581787,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2705993652344,0.7936047911643982,0.4153575897216797,1.8881394863128664,290.2706298828125,284.95001220703125,303.0511474609375,297.4585876464844,298.6664123535156,297.38629150390625,290.2707824707031,1.0,1.0,0.2212477922439575,0.2212477922439575,1.0,1.0,-5.516078472137451,0.9348640441894532,4.581214904785156,-0.3066867291927337,1.0,1.0,0.0,369.297607421875,410.0,71391.5625,0.0,13139.8115234375,1.0,278.1499938964844,282.4193725585937,300.457763671875,305.1010131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246860504150391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2733154296875,0.9551776647567748,0.719880223274231,0.6483625769615173,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2733459472656,0.9990000128746032,1.0,0.7965350151062012,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2733459472656,0.9823747873306274,0.7861717343330383,0.5496212244033813,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2733459472656,0.9661285877227784,0.7446758151054382,0.7055360674858093,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732849121094,0.7941923141479492,0.415522426366806,1.888755440711975,290.2733459472656,284.95001220703125,303.05877685546875,297.4635009765625,298.6689758300781,297.38739013671875,290.2734680175781,1.0,1.0,0.2210717499256134,0.2210717499256134,1.0,1.0,-5.51736307144165,0.93438720703125,4.5829758644104,-0.3074048459529876,1.0,1.0,0.0,368.7710571289063,410.0,71412.3203125,0.0,13142.44921875,1.0,278.1499938964844,282.4206237792969,300.4628295898437,305.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824630618095398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9566751718521118,0.7204685807228088,0.6488426327705383,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9990000128746032,1.0,0.7936407923698425,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9841679930686952,0.788384199142456,0.5511058568954468,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9681218862533568,0.7466627359390259,0.7073438763618469,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7953624725341797,0.4158498644828796,1.8899812698364256,290.2784729003906,284.95001220703125,303.0736389160156,297.4721374511719,298.673828125,297.38946533203125,290.2785949707031,1.0,1.0,0.2207196652889251,0.2207196652889251,1.0,1.0,-5.519903182983398,0.933427393436432,4.586475849151611,-0.3088428676128387,1.0,1.0,0.0,367.7290954589844,410.0,71451.671875,0.0,13147.662109375,1.0,278.1499938964844,282.4229736328125,300.4716491699219,305.11981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245478272438049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9566751718521118,0.7204685807228088,0.6488426327705383,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9990000128746032,1.0,0.7936407923698425,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9841679930686952,0.788384199142456,0.5511058568954468,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9681218862533568,0.7466627359390259,0.7073438763618469,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7953624725341797,0.4158498644828796,1.8899812698364256,290.2784729003906,284.95001220703125,303.0736389160156,297.4721374511719,298.673828125,297.38946533203125,290.2785949707031,1.0,1.0,0.2207196652889251,0.2207196652889251,1.0,1.0,-5.519903182983398,0.933427393436432,4.586475849151611,-0.3088428676128387,1.0,1.0,0.0,367.7290954589844,410.0,71451.671875,0.0,13147.662109375,1.0,278.1499938964844,282.4229736328125,300.4716491699219,305.11981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245478272438049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.9581334590911864,0.7210209965705872,0.6492922306060791,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.9990000128746032,1.0,0.790786862373352,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.9859169125556946,0.7905915975570679,0.5525882840156555,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.970062494277954,0.7486169934272766,0.7091225981712341,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831726074219,0.7965215444564819,0.4161724150180816,1.891191363334656,290.283203125,284.95001220703125,303.087890625,297.47900390625,298.6783142089844,297.3912658691406,290.2833251953125,1.0,1.0,0.2203675806522369,0.2203675806522369,1.0,1.0,-5.522397994995117,0.9324580430984496,4.589940071105957,-0.3102859556674957,1.0,1.0,0.0,366.7049865722656,410.0,71487.3984375,0.0,13152.7783203125,1.0,278.1499938964844,282.4251403808594,300.4786071777344,305.1296691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245079517364502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.9581334590911864,0.7210209965705872,0.6492922306060791,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.9990000128746032,1.0,0.790786862373352,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.9859169125556946,0.7905915975570679,0.5525882840156555,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.970062494277954,0.7486169934272766,0.7091225981712341,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831726074219,0.7965215444564819,0.4161724150180816,1.891191363334656,290.283203125,284.95001220703125,303.087890625,297.47900390625,298.6783142089844,297.3912658691406,290.2833251953125,1.0,1.0,0.2203675806522369,0.2203675806522369,1.0,1.0,-5.522397994995117,0.9324580430984496,4.589940071105957,-0.3102859556674957,1.0,1.0,0.0,366.7049865722656,410.0,71487.3984375,0.0,13152.7783203125,1.0,278.1499938964844,282.4251403808594,300.4786071777344,305.1296691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245079517364502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.9594463109970092,0.7215045690536499,0.6496849060058594,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.9990000128746032,1.0,0.7881906628608704,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.9874886870384216,0.7926164865493774,0.5539489984512329,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.971806526184082,0.7503924369812012,0.7107389569282532,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.7975798845291138,0.4164649248123169,1.892290115356445,290.2872619628906,284.95001220703125,303.1004333496094,297.4835510253906,298.6822204589844,297.3927307128906,290.2873840332031,1.0,1.0,0.2200686037540435,0.2200686037540435,1.0,1.0,-5.524659156799316,0.9316601753234864,4.59299898147583,-0.3115174174308777,1.0,1.0,0.0,365.7762451171875,410.0,71517.421875,0.0,13157.4091796875,1.0,278.1499938964844,282.42694091796875,300.4835510253906,305.1371765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245484232902527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.9595582485198976,0.7215447425842285,0.6497175097465515,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.9990000128746032,1.0,0.7879676222801208,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.9876231551170348,0.7927919626235962,0.5540670156478882,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.9719555377960204,0.750545084476471,0.7108780145645142,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.7976709604263306,0.4164899885654449,1.8923842906951904,290.28759765625,284.95001220703125,303.1015014648437,297.4838562011719,298.6825561523437,297.3928527832031,290.2876892089844,1.0,1.0,0.2200426012277603,0.2200426012277603,1.0,1.0,-5.524853229522705,0.9315905570983888,4.593262672424316,-0.3116246163845062,1.0,1.0,0.0,365.696533203125,410.0,71519.78125,0.0,13157.806640625,1.0,278.1499938964844,282.4270935058594,300.4838562011719,305.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245521187782288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.7919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.960938572883606,0.7220314145088196,0.6501114368438721,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.9990000128746032,1.0,0.7852005958557129,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.9892794489860536,0.7949796319007874,0.5555384159088135,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.9737913608551024,0.7524389624595642,0.7126030921936035,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914733886719,0.7988028526306152,0.4167996346950531,1.8935493230819704,290.29150390625,284.95001220703125,303.1145324707031,297.4864807128906,298.6864318847656,297.3941650390625,290.2915954589844,1.0,1.0,0.2197176367044448,0.2197176367044448,1.0,1.0,-5.527254104614258,0.9307154417037964,4.596538543701172,-0.312967836856842,1.0,1.0,0.0,364.7096557617188,410.0,71547.53125,0.0,13162.720703125,1.0,278.1499938964844,282.4287414550781,300.4867858886719,305.1431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246576189994812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.960938572883606,0.7220314145088196,0.6501114368438721,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.9990000128746032,1.0,0.7852005958557129,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.9892794489860536,0.7949796319007874,0.5555384159088135,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.9737913608551024,0.7524389624595642,0.7126030921936035,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914733886719,0.7988028526306152,0.4167996346950531,1.8935493230819704,290.29150390625,284.95001220703125,303.1145324707031,297.4864807128906,298.6864318847656,297.3941650390625,290.2915954589844,1.0,1.0,0.2197176367044448,0.2197176367044448,1.0,1.0,-5.527254104614258,0.9307154417037964,4.596538543701172,-0.312967836856842,1.0,1.0,0.0,364.7096557617188,410.0,71547.53125,0.0,13162.720703125,1.0,278.1499938964844,282.4287414550781,300.4867858886719,305.1431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246576189994812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2932434082031,0.9616106152534484,0.7222601771354675,0.6502960920333862,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2932434082031,0.9990000128746032,1.0,0.7838396430015564,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2932434082031,0.9900877475738524,0.7960671782493591,0.5562704205513,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2932434082031,0.9746867418289183,0.7533724904060364,0.7134537100791931,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.293212890625,0.7993606925010681,0.4169508814811706,1.8941186666488647,290.2932434082031,284.95001220703125,303.1208190917969,297.48687744140625,298.6882629394531,297.39471435546875,290.2933349609375,1.0,1.0,0.2195551544427871,0.2195551544427871,1.0,1.0,-5.528431415557861,0.9302731156349182,4.598158359527588,-0.3136429786682129,1.0,1.0,0.0,364.2252197265625,410.0,71559.3828125,0.0,13165.130859375,1.0,278.1499938964844,282.4294738769531,300.4872741699219,305.1448059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247334957122803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.476318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2948913574219,0.9622730612754822,0.7224814295768738,0.6504744291305542,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2948913574219,0.9990000128746032,1.0,0.7824901938438416,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2948913574219,0.990884244441986,0.7971512079238892,0.5570002794265747,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2948913574219,0.9755693078041076,0.7542989253997803,0.7142981290817261,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2948608398437,0.799914538860321,0.4171001613140106,1.894680738449097,290.2948913574219,284.95001220703125,303.1269836425781,297.48663330078125,298.69000244140625,297.39520263671875,290.29498291015625,1.0,1.0,0.2193925678730011,0.2193925678730011,1.0,1.0,-5.529597282409668,0.9298279881477356,4.599769115447998,-0.3143202066421509,1.0,1.0,0.0,363.7455749511719,410.0,71570.234375,0.0,13167.513671875,1.0,278.1499938964844,282.4301452636719,300.4872741699219,305.1458740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248380422592163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2700.447021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9635599851608276,0.7228944301605225,0.6508062481880188,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9990000128746032,1.0,0.7798410058021545,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9924359917640686,0.7993038296699524,0.5584505796432495,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9772881269454956,0.7561244964599609,0.7159627079963684,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.8010033369064331,0.4173903167247772,1.8957735300064087,290.2977600097656,284.95001220703125,303.1387939453125,297.4841003417969,298.6932067871094,297.39599609375,290.2978515625,1.0,1.0,0.2190674096345901,0.2190674096345901,1.0,1.0,-5.531879901885986,0.9289276003837584,4.602952003479004,-0.3156814873218536,1.0,1.0,0.0,362.8058166503906,410.0,71587.6484375,0.0,13172.177734375,1.0,278.1499938964844,282.4311828613281,300.4852600097656,305.1457824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251084685325623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.959228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9635599851608276,0.7228944301605225,0.6508062481880188,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9990000128746032,1.0,0.7798410058021545,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9924359917640686,0.7993038296699524,0.5584505796432495,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9772881269454956,0.7561244964599609,0.7159627079963684,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.8010033369064331,0.4173903167247772,1.8957735300064087,290.2977600097656,284.95001220703125,303.1387939453125,297.4841003417969,298.6932067871094,297.39599609375,290.2978515625,1.0,1.0,0.2190674096345901,0.2190674096345901,1.0,1.0,-5.531879901885986,0.9289276003837584,4.602952003479004,-0.3156814873218536,1.0,1.0,0.0,362.8058166503906,410.0,71587.6484375,0.0,13172.177734375,1.0,278.1499938964844,282.4311828613281,300.4852600097656,305.1457824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251084685325623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.959228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.9647821187973022,0.7232578992843628,0.6510964632034302,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.9990000128746032,1.0,0.7772823572158813,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.9939234256744384,0.8014269471168518,0.5598825216293335,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.9789335131645204,0.7579035758972168,0.7175862193107605,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.8020555377006531,0.4176648259162903,1.8968071937561035,290.2999267578125,284.95001220703125,303.1499938964844,297.4786682128906,298.6960144042969,297.3964233398437,290.29998779296875,1.0,1.0,0.218742236495018,0.218742236495018,1.0,1.0,-5.534076690673828,0.9280097484588624,4.606067180633545,-0.3170520067214966,1.0,1.0,0.0,361.9004211425781,410.0,71597.8203125,0.0,13176.6669921875,1.0,278.1499938964844,282.43182373046875,300.4798583984375,305.1418151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82542884349823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.9647821187973022,0.7232578992843628,0.6510964632034302,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.9990000128746032,1.0,0.7772823572158813,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.9939234256744384,0.8014269471168518,0.5598825216293335,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.9789335131645204,0.7579035758972168,0.7175862193107605,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.8020555377006531,0.4176648259162903,1.8968071937561035,290.2999267578125,284.95001220703125,303.1499938964844,297.4786682128906,298.6960144042969,297.3964233398437,290.29998779296875,1.0,1.0,0.218742236495018,0.218742236495018,1.0,1.0,-5.534076690673828,0.9280097484588624,4.606067180633545,-0.3170520067214966,1.0,1.0,0.0,361.9004211425781,410.0,71597.8203125,0.0,13176.6669921875,1.0,278.1499938964844,282.43182373046875,300.4798583984375,305.1418151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82542884349823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240661621094,0.9721458554267884,0.7274914383888245,0.6538584232330322,297.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.9990000128746032,1.0,0.7627449631690979,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.9990000128746032,0.8076711297035217,0.5623151063919067,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240661621094,0.9860540628433228,0.7638279795646667,0.72198885679245,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.8094314336776733,0.422451913356781,1.9123029708862305,290.3240966796875,284.95001220703125,303.1603088378906,297.4705505371094,298.7300720214844,297.43707275390625,290.3246765136719,1.0,1.0,0.2184416204690933,0.2184416204690933,1.0,1.0,-5.546483039855957,0.9292742013931274,4.617208957672119,-0.3187864124774933,1.0,1.0,0.0,356.77789306640625,410.0,71759.3046875,0.0,13202.6064453125,1.0,278.1499938964844,282.44091796875,300.47344970703125,305.1434020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260676264762878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.870361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240661621094,0.9721458554267884,0.7274914383888245,0.6538584232330322,297.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.9990000128746032,1.0,0.7627449631690979,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.9990000128746032,0.8076711297035217,0.5623151063919067,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240661621094,0.9860540628433228,0.7638279795646667,0.72198885679245,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.8094314336776733,0.422451913356781,1.9123029708862305,290.3240966796875,284.95001220703125,303.1603088378906,297.4705505371094,298.7300720214844,297.43707275390625,290.3246765136719,1.0,1.0,0.2184416204690933,0.2184416204690933,1.0,1.0,-5.546483039855957,0.9292742013931274,4.617208957672119,-0.3187864124774933,1.0,1.0,0.0,356.77789306640625,410.0,71759.3046875,0.0,13202.6064453125,1.0,278.1499938964844,282.44091796875,300.47344970703125,305.1434020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260676264762878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.870361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.343017578125,0.9772784113883972,0.7301571369171143,0.6563355326652527,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3430480957031,0.9990000128746032,1.0,0.7528423070907593,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3430480957031,0.9990000128746032,0.8133604526519775,0.5560467839241028,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.343017578125,0.9911462664604188,0.7683388590812683,0.7262887358665466,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.8150761723518372,0.4259710013866424,1.928344488143921,290.3430480957031,284.95001220703125,303.1694641113281,297.4602966308594,298.75323486328125,297.4646301269531,290.3434143066406,1.0,1.0,0.2181409895420074,0.2181409895420074,1.0,1.0,-5.554744720458984,0.9296868443489076,4.625058174133301,-0.3200249075889587,1.0,1.0,0.0,353.3734436035156,410.0,71876.8203125,0.0,13218.912109375,1.0,278.1499938964844,282.4481506347656,300.4642639160156,305.1433410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269084095954895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.343017578125,0.9772784113883972,0.7301571369171143,0.6563355326652527,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3430480957031,0.9990000128746032,1.0,0.7528423070907593,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3430480957031,0.9990000128746032,0.8133604526519775,0.5560467839241028,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.343017578125,0.9911462664604188,0.7683388590812683,0.7262887358665466,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.8150761723518372,0.4259710013866424,1.928344488143921,290.3430480957031,284.95001220703125,303.1694641113281,297.4602966308594,298.75323486328125,297.4646301269531,290.3434143066406,1.0,1.0,0.2181409895420074,0.2181409895420074,1.0,1.0,-5.554744720458984,0.9296868443489076,4.625058174133301,-0.3200249075889587,1.0,1.0,0.0,353.3734436035156,410.0,71876.8203125,0.0,13218.912109375,1.0,278.1499938964844,282.4481506347656,300.4642639160156,305.1433410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269084095954895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3501281738281,0.9791990518569946,0.7311721444129944,0.6572538018226624,297.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35015869140625,0.9990000128746032,1.0,0.7490206956863403,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35015869140625,0.9990000128746032,0.8161993026733398,0.5532241463661194,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3501281738281,0.9931020736694336,0.7702677845954895,0.7281095385551453,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500061035156,0.8172616958618164,0.4273881018161773,1.9347950220108032,290.35015869140625,284.95001220703125,303.1736145019531,297.45440673828125,298.7619934082031,297.4748229980469,290.3504943847656,1.0,1.0,0.2179906815290451,0.2179906815290451,1.0,1.0,-5.557905197143555,0.9296959042549132,4.628209114074707,-0.3206809461116791,1.0,1.0,0.0,352.06854248046875,410.0,71921.6875,0.0,13225.1435546875,1.0,278.1499938964844,282.4508972167969,300.4584655761719,305.1410827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273322582244873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.6259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562316894531,0.9808878302574158,0.7320799827575684,0.658059298992157,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562316894531,0.9990000128746032,1.0,0.7456061244010925,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562316894531,0.9990000128746032,0.8190008401870728,0.5507021546363831,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562316894531,0.99483722448349,0.7720730304718018,0.7297993898391724,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.35614013671875,0.8192064166069031,0.4286640882492065,1.9405521154403689,290.3562316894531,284.95001220703125,303.177490234375,297.447998046875,298.7694091796875,297.4833984375,290.3565368652344,1.0,1.0,0.2177715748548507,0.2177715748548507,1.0,1.0,-5.560703277587891,0.929359257221222,4.631344318389893,-0.321600466966629,1.0,1.0,0.0,350.9080505371094,410.0,71960.1640625,0.0,13230.802734375,1.0,278.1499938964844,282.4532470703125,300.4521179199219,305.1377258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277530670166016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.538818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36602783203125,0.9837988018989564,0.7336889505386353,0.6594594717025757,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3660583496094,0.9990000128746032,1.0,0.7396106123924255,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3660583496094,0.9990000128746032,0.8244850039482117,0.5462738871574402,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3660583496094,0.9978531002998352,0.7754355669021606,0.732917308807373,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.365966796875,0.8226044774055481,0.4309133291244507,1.95058274269104,290.3660583496094,284.95001220703125,303.1844482421875,297.4338073730469,298.78125,297.496826171875,290.36627197265625,1.0,1.0,0.2173333466053009,0.2173333466053009,1.0,1.0,-5.565568447113037,0.928501844406128,4.637066841125488,-0.3234646916389465,1.0,1.0,0.0,348.88262939453125,410.0,72021.8984375,0.0,13240.865234375,1.0,278.1499938964844,282.4570007324219,300.4378662109375,305.12823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285800814628601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.2314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36602783203125,0.9837988018989564,0.7336889505386353,0.6594594717025757,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3660583496094,0.9990000128746032,1.0,0.7396106123924255,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3660583496094,0.9990000128746032,0.8244850039482117,0.5462738871574402,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3660583496094,0.9978531002998352,0.7754355669021606,0.732917308807373,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.365966796875,0.8226044774055481,0.4309133291244507,1.95058274269104,290.3660583496094,284.95001220703125,303.1844482421875,297.4338073730469,298.78125,297.496826171875,290.36627197265625,1.0,1.0,0.2173333466053009,0.2173333466053009,1.0,1.0,-5.565568447113037,0.928501844406128,4.637066841125488,-0.3234646916389465,1.0,1.0,0.0,348.88262939453125,410.0,72021.8984375,0.0,13240.865234375,1.0,278.1499938964844,282.4570007324219,300.4378662109375,305.12823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285800814628601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.2314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.9860554337501526,0.735120415687561,0.6606979370117188,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.9990000128746032,1.0,0.7350179553031921,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.9990000128746032,0.8297953009605408,0.5428817272186279,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.9990000128746032,0.7787033319473267,0.7340632677078247,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3731994628906,0.8253519535064697,0.432890772819519,1.9593486785888672,290.3732604980469,284.95001220703125,303.1903991699219,297.41778564453125,298.790283203125,297.5069274902344,290.3734130859375,1.0,1.0,0.216895118355751,0.216895118355751,1.0,1.0,-5.56925106048584,0.9274023175239564,4.641848564147949,-0.3252921402454376,1.0,1.0,0.0,347.3442077636719,410.0,72065.1953125,0.0,13248.5732421875,1.0,278.1499938964844,282.45965576171875,300.4218139648437,305.1156311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293962478637695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.82568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.9860554337501526,0.735120415687561,0.6606979370117188,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.9990000128746032,1.0,0.7350179553031921,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.9990000128746032,0.8297953009605408,0.5428817272186279,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.9990000128746032,0.7787033319473267,0.7340632677078247,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3731994628906,0.8253519535064697,0.432890772819519,1.9593486785888672,290.3732604980469,284.95001220703125,303.1903991699219,297.41778564453125,298.790283203125,297.5069274902344,290.3734130859375,1.0,1.0,0.216895118355751,0.216895118355751,1.0,1.0,-5.56925106048584,0.9274023175239564,4.641848564147949,-0.3252921402454376,1.0,1.0,0.0,347.3442077636719,410.0,72065.1953125,0.0,13248.5732421875,1.0,278.1499938964844,282.45965576171875,300.4218139648437,305.1156311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293962478637695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.82568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.9876376390457152,0.736419677734375,0.6618315577507019,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.9990000128746032,1.0,0.7320248484611511,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.9990000128746032,0.834890604019165,0.5406710505485535,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.9990000128746032,0.7821456789970398,0.7320247292518616,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37811279296875,0.8274352550506592,0.434673547744751,1.967268943786621,290.378173828125,284.95001220703125,303.19537353515625,297.4001159667969,298.7972717285156,297.5146789550781,290.3782653808594,1.0,1.0,0.2165904492139816,0.2165904492139816,1.0,1.0,-5.571655750274658,0.9265874028205872,4.645068645477295,-0.3265490233898163,1.0,1.0,0.0,346.351318359375,410.0,72090.90625,0.0,13252.9951171875,1.0,278.1499938964844,282.4612731933594,300.4040222167969,305.1000061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301933407783508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.9876376390457152,0.736419677734375,0.6618315577507019,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.9990000128746032,1.0,0.7320248484611511,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.9990000128746032,0.834890604019165,0.5406710505485535,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.9990000128746032,0.7821456789970398,0.7320247292518616,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37811279296875,0.8274352550506592,0.434673547744751,1.967268943786621,290.378173828125,284.95001220703125,303.19537353515625,297.4001159667969,298.7972717285156,297.5146789550781,290.3782653808594,1.0,1.0,0.2165904492139816,0.2165904492139816,1.0,1.0,-5.571655750274658,0.9265874028205872,4.645068645477295,-0.3265490233898163,1.0,1.0,0.0,346.351318359375,410.0,72090.90625,0.0,13252.9951171875,1.0,278.1499938964844,282.4612731933594,300.4040222167969,305.1000061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301933407783508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.9889785051345824,0.7376278042793274,0.6628851890563965,297.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.9990000128746032,1.0,0.7295429706573486,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.9990000128746032,0.8398520350456238,0.5388379096984863,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.9990000128746032,0.7857525944709778,0.7295429706573486,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3816223144531,0.8292669653892517,0.4363310635089874,1.974608063697815,290.38165283203125,284.95001220703125,303.1994323730469,297.380859375,298.80291748046875,297.5209350585937,290.3817443847656,1.0,1.0,0.216285765171051,0.216285765171051,1.0,1.0,-5.573628902435303,0.9257031083106996,4.647925853729248,-0.3277941644191742,1.0,1.0,0.0,345.5301513671875,410.0,72105.9453125,0.0,13256.880859375,1.0,278.1499938964844,282.4621887207031,300.3847961425781,305.08209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309956789016724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2757.71630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
