time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018840,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.9889785051345824,0.7376278042793274,0.6628851890563965,297.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.9990000128746032,1.0,0.7295429706573486,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.9990000128746032,0.8398520350456238,0.5388379096984863,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.9990000128746032,0.7857525944709778,0.7295429706573486,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3816223144531,0.8292669653892517,0.4363310635089874,1.974608063697815,290.38165283203125,284.95001220703125,303.1994323730469,297.380859375,298.80291748046875,297.5209350585937,290.3817443847656,1.0,1.0,0.216285765171051,0.216285765171051,1.0,1.0,-5.573628902435303,0.9257031083106996,4.647925853729248,-0.3277941644191742,1.0,1.0,0.0,345.5301513671875,410.0,72105.9453125,0.0,13256.880859375,1.0,278.1499938964844,282.4621887207031,300.3847961425781,305.08209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309956789016724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2757.71630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9896051287651062,0.7381991147994995,0.6633822321891785,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9990000128746032,1.0,0.7283721566200256,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9990000128746032,0.8423048257827759,0.537973165512085,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9990000128746032,0.78759765625,0.7283721566200256,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829345703125,0.8301343321800232,0.4371191263198852,1.978083848953247,290.3829650878906,284.95001220703125,303.2011413574219,297.3706970214844,298.8052978515625,297.5235900878906,290.3830261230469,1.0,1.0,0.2161334306001663,0.2161334306001663,1.0,1.0,-5.574554443359375,0.925248682498932,4.649305820465088,-0.3284161984920501,1.0,1.0,0.0,345.14373779296875,410.0,72109.9453125,0.0,13258.744140625,1.0,278.1499938964844,282.46246337890625,300.37457275390625,305.072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313918709754944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.406494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3840637207031,0.9902114272117616,0.7387542128562927,0.6638646125793457,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3840637207031,0.9990000128746032,1.0,0.7272311449050903,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3840637207031,0.9990000128746032,0.8447495698928833,0.5371304154396057,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3840637207031,0.9990000128746032,0.7894586324691772,0.7272311449050903,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.384033203125,0.8309808373451233,0.4378885924816131,1.9814715385437007,290.3840637207031,284.95001220703125,303.20263671875,297.36016845703125,298.8074645996094,297.5260314941406,290.3841247558594,1.0,1.0,0.2159853279590606,0.2159853279590606,1.0,1.0,-5.575454711914063,0.924805760383606,4.650649070739746,-0.3290205299854278,1.0,1.0,0.0,344.7678527832031,410.0,72112.2578125,0.0,13260.556640625,1.0,278.1499938964844,282.4626159667969,300.36407470703125,305.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317933678627014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.146240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.991369128227234,0.7398189306259155,0.6647887229919434,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.9990000128746032,1.0,0.7250276803970337,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.9990000128746032,0.8496259450912476,0.5355029702186584,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.9990000128746032,0.7932167053222656,0.7250276803970337,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.8326196074485779,0.439377874135971,1.98801589012146,290.3856811523437,284.95001220703125,303.2049865722656,297.3381652832031,298.811279296875,297.5303955078125,290.3857116699219,1.0,1.0,0.2156891077756881,0.2156891077756881,1.0,1.0,-5.577187538146973,0.9239081740379332,4.6532793045043945,-0.3302240371704101,1.0,1.0,0.0,344.0439453125,410.0,72112.0234375,0.0,13264.041015625,1.0,278.1499938964844,282.4626159667969,300.3421630859375,305.0401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326085805892944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.7421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.991369128227234,0.7398189306259155,0.6647887229919434,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.9990000128746032,1.0,0.7250276803970337,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.9990000128746032,0.8496259450912476,0.5355029702186584,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.9990000128746032,0.7932167053222656,0.7250276803970337,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.8326196074485779,0.439377874135971,1.98801589012146,290.3856811523437,284.95001220703125,303.2049865722656,297.3381652832031,298.811279296875,297.5303955078125,290.3857116699219,1.0,1.0,0.2156891077756881,0.2156891077756881,1.0,1.0,-5.577187538146973,0.9239081740379332,4.6532793045043945,-0.3302240371704101,1.0,1.0,0.0,344.0439453125,410.0,72112.0234375,0.0,13264.041015625,1.0,278.1499938964844,282.4626159667969,300.3421630859375,305.0401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326085805892944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.7421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.992465615272522,0.7408457398414612,0.66567462682724,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.9990000128746032,1.0,0.7229174971580505,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.9990000128746032,0.8544664978981018,0.5339444279670715,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.9990000128746032,0.797035813331604,0.7229174971580505,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.8341934680938721,0.4408053755760193,1.9942773580551147,290.3865051269531,284.95001220703125,303.2065734863281,297.3149719238281,298.8143005371094,297.5340270996094,290.38653564453125,1.0,1.0,0.2153929024934768,0.2153929024934768,1.0,1.0,-5.578839302062988,0.9229943156242372,4.6558451652526855,-0.3314237892627716,1.0,1.0,0.0,343.3531799316406,410.0,72105.03125,0.0,13267.365234375,1.0,278.1499938964844,282.46221923828125,300.3189392089844,305.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334283232688904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.3828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.992465615272522,0.7408457398414612,0.66567462682724,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.9990000128746032,1.0,0.7229174971580505,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.9990000128746032,0.8544664978981018,0.5339444279670715,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.9990000128746032,0.797035813331604,0.7229174971580505,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.8341934680938721,0.4408053755760193,1.9942773580551147,290.3865051269531,284.95001220703125,303.2065734863281,297.3149719238281,298.8143005371094,297.5340270996094,290.38653564453125,1.0,1.0,0.2153929024934768,0.2153929024934768,1.0,1.0,-5.578839302062988,0.9229943156242372,4.6558451652526855,-0.3314237892627716,1.0,1.0,0.0,343.3531799316406,410.0,72105.03125,0.0,13267.365234375,1.0,278.1499938964844,282.46221923828125,300.3189392089844,305.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334283232688904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.3828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9935141801834106,0.7418388724327087,0.666531503200531,297.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9990000128746032,1.0,0.7208772897720337,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9990000128746032,0.8592892289161682,0.5324375033378601,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9990000128746032,0.8008996248245239,0.7208772897720337,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.835719883441925,0.4421854615211487,2.0003249645233154,290.38671875,284.95001220703125,303.2074279785156,297.2906799316406,298.8167724609375,297.537109375,290.3867492675781,1.0,1.0,0.2150958180427551,0.2150958180427551,1.0,1.0,-5.580430507659912,0.922064483165741,4.658365726470947,-0.3326245248317718,1.0,1.0,0.0,342.6875305175781,410.0,72092.828125,0.0,13270.5625,1.0,278.1499938964844,282.4615173339844,300.2947692871094,304.9916076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342667818069458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9935141801834106,0.7418388724327087,0.666531503200531,297.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9990000128746032,1.0,0.7208772897720337,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9990000128746032,0.8592892289161682,0.5324375033378601,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9990000128746032,0.8008996248245239,0.7208772897720337,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.835719883441925,0.4421854615211487,2.0003249645233154,290.38671875,284.95001220703125,303.2074279785156,297.2906799316406,298.8167724609375,297.537109375,290.3867492675781,1.0,1.0,0.2150958180427551,0.2150958180427551,1.0,1.0,-5.580430507659912,0.922064483165741,4.658365726470947,-0.3326245248317718,1.0,1.0,0.0,342.6875305175781,410.0,72092.828125,0.0,13270.5625,1.0,278.1499938964844,282.4615173339844,300.2947692871094,304.9916076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342667818069458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.994506061077118,0.7427781820297241,0.6673438549041748,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.9990000128746032,1.0,0.71891850233078,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.9990000128746032,0.8641197681427002,0.5309907793998718,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.9990000128746032,0.8048027157783508,0.71891850233078,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863525390625,0.8371919393539429,0.4435129463672638,2.0061373710632324,290.3863220214844,284.95001220703125,303.2076110839844,297.2654113769531,298.8187561035156,297.5398254394531,290.3863220214844,1.0,1.0,0.2147987186908722,0.2147987186908722,1.0,1.0,-5.58195161819458,0.9211204648017884,4.660831451416016,-0.3338227272033691,1.0,1.0,0.0,342.050537109375,410.0,72074.9453125,0.0,13273.6201171875,1.0,278.1499938964844,282.46044921875,300.2694702148437,304.9651184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835101306438446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.994506061077118,0.7427781820297241,0.6673438549041748,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.9990000128746032,1.0,0.71891850233078,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.9990000128746032,0.8641197681427002,0.5309907793998718,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.9990000128746032,0.8048027157783508,0.71891850233078,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863525390625,0.8371919393539429,0.4435129463672638,2.0061373710632324,290.3863220214844,284.95001220703125,303.2076110839844,297.2654113769531,298.8187561035156,297.5398254394531,290.3863220214844,1.0,1.0,0.2147987186908722,0.2147987186908722,1.0,1.0,-5.58195161819458,0.9211204648017884,4.660831451416016,-0.3338227272033691,1.0,1.0,0.0,342.050537109375,410.0,72074.9453125,0.0,13273.6201171875,1.0,278.1499938964844,282.46044921875,300.2694702148437,304.9651184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835101306438446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.385986328125,0.994986355304718,0.7432327270507812,0.6677373051643372,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.385986328125,0.9990000128746032,1.0,0.7179592251777649,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.385986328125,0.9990000128746032,0.8665401339530945,0.5302822589874268,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.385986328125,0.9990000128746032,0.8067630529403687,0.7179592251777649,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.385986328125,0.8379152417182922,0.4441636502742767,2.008985757827759,290.385986328125,284.95001220703125,303.2074584960937,297.2524719238281,298.81964111328125,297.54107666015625,290.385986328125,1.0,1.0,0.2146501690149307,0.2146501690149307,1.0,1.0,-5.582695007324219,0.9206448793411256,4.662049770355225,-0.3344213366508484,1.0,1.0,0.0,341.7392883300781,410.0,72064.6875,0.0,13275.1103515625,1.0,278.1499938964844,282.4598693847656,300.256591796875,304.9515075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355280160903931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.963623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3855285644531,0.9954541325569152,0.7436744570732117,0.6681196689605713,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3855285644531,0.9990000128746032,1.0,0.7170169949531555,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3855285644531,0.9990000128746032,0.868966817855835,0.5295863151550293,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3855285644531,0.9990000128746032,0.8087305426597595,0.7170169949531555,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.38555908203125,0.8386276960372925,0.4448038339614868,2.011787176132202,290.3855285644531,284.95001220703125,303.2071533203125,297.23931884765625,298.8204650878906,297.54229736328125,290.3855285644531,1.0,1.0,0.2145320326089859,0.2145320326089859,1.0,1.0,-5.583424091339111,0.9202865958213806,4.663137435913086,-0.3348995149135589,1.0,1.0,0.0,341.4341125488281,410.0,72053.28125,0.0,13276.57421875,1.0,278.1499938964844,282.4591979980469,300.24346923828125,304.9375915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359546661376953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.625,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.944091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.9963515400886536,0.7445168495178223,0.6688489317893982,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.9990000128746032,1.0,0.7151848077774048,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.9990000128746032,0.873843789100647,0.5282330513000488,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.9990000128746032,0.8126872181892395,0.7151848077774048,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.8400189876556396,0.4460516273975372,2.017246961593628,290.3843078613281,284.95001220703125,303.20611572265625,297.2124938964844,298.8218688964844,297.5445861816406,290.38427734375,1.0,1.0,0.2142957746982574,0.2142957746982574,1.0,1.0,-5.584837913513184,0.9195759892463684,4.665261745452881,-0.3358401358127594,1.0,1.0,0.0,340.8419494628906,410.0,72027.2421875,0.0,13279.412109375,1.0,278.1499938964844,282.4576416015625,300.2166442871094,304.9089050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368054628372192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.9963515400886536,0.7445168495178223,0.6688489317893982,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.9990000128746032,1.0,0.7151848077774048,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.9990000128746032,0.873843789100647,0.5282330513000488,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.9990000128746032,0.8126872181892395,0.7151848077774048,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843078613281,0.8400189876556396,0.4460516273975372,2.017246961593628,290.3843078613281,284.95001220703125,303.20611572265625,297.2124938964844,298.8218688964844,297.5445861816406,290.38427734375,1.0,1.0,0.2142957746982574,0.2142957746982574,1.0,1.0,-5.584837913513184,0.9195759892463684,4.665261745452881,-0.3358401358127594,1.0,1.0,0.0,340.8419494628906,410.0,72027.2421875,0.0,13279.412109375,1.0,278.1499938964844,282.4576416015625,300.2166442871094,304.9089050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368054628372192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9972086548805236,0.7453166246414185,0.66954106092453,297.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9990000128746032,1.0,0.7134052515029907,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9990000128746032,0.8787513375282288,0.5269187092781067,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9990000128746032,0.8166667222976685,0.7134052515029907,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.8413774371147156,0.4472663998603821,2.0225613117218018,290.3827209472656,284.95001220703125,303.2045593261719,297.1850891113281,298.8231201171875,297.5467834472656,290.3826904296875,1.0,1.0,0.2140595018863678,0.2140595018863678,1.0,1.0,-5.586206436157227,0.918856680393219,4.667349815368652,-0.3367798030376434,1.0,1.0,0.0,340.2684631347656,410.0,71998.0546875,0.0,13282.1572265625,1.0,278.1499938964844,282.4559020996094,300.1893005371094,304.87945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376652598381042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9972086548805236,0.7453166246414185,0.66954106092453,297.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9990000128746032,1.0,0.7134052515029907,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9990000128746032,0.8787513375282288,0.5269187092781067,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9990000128746032,0.8166667222976685,0.7134052515029907,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.8413774371147156,0.4472663998603821,2.0225613117218018,290.3827209472656,284.95001220703125,303.2045593261719,297.1850891113281,298.8231201171875,297.5467834472656,290.3826904296875,1.0,1.0,0.2140595018863678,0.2140595018863678,1.0,1.0,-5.586206436157227,0.918856680393219,4.667349815368652,-0.3367798030376434,1.0,1.0,0.0,340.2684631347656,410.0,71998.0546875,0.0,13282.1572265625,1.0,278.1499938964844,282.4559020996094,300.1893005371094,304.87945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376652598381042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.998018741607666,0.7460702657699585,0.6701878905296326,297.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.9990000128746032,1.0,0.7116926908493042,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.9990000128746032,0.8837031126022339,0.5256537795066833,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.9990000128746032,0.8206740617752075,0.7116926908493042,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.380859375,0.8426944613456726,0.4484426081180572,2.027706861495972,290.3808288574219,284.95001220703125,303.2024841308594,297.1571655273437,298.8241882324219,297.5489501953125,290.3807983398437,1.0,1.0,0.2137987315654754,0.2137987315654754,1.0,1.0,-5.587517261505127,0.9180259704589844,4.669491291046143,-0.3378190100193023,1.0,1.0,0.0,339.71783447265625,410.0,71965.3359375,0.0,13284.8251953125,1.0,278.1499938964844,282.4539489746094,300.161376953125,304.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385200500488281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.891357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.998018741607666,0.7460702657699585,0.6701878905296326,297.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.9990000128746032,1.0,0.7116926908493042,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.9990000128746032,0.8837031126022339,0.5256537795066833,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.9990000128746032,0.8206740617752075,0.7116926908493042,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.380859375,0.8426944613456726,0.4484426081180572,2.027706861495972,290.3808288574219,284.95001220703125,303.2024841308594,297.1571655273437,298.8241882324219,297.5489501953125,290.3807983398437,1.0,1.0,0.2137987315654754,0.2137987315654754,1.0,1.0,-5.587517261505127,0.9180259704589844,4.669491291046143,-0.3378190100193023,1.0,1.0,0.0,339.71783447265625,410.0,71965.3359375,0.0,13284.8251953125,1.0,278.1499938964844,282.4539489746094,300.161376953125,304.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385200500488281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.891357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.9987337589263916,0.746809184551239,0.6706745624542236,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.9990000128746032,1.0,0.7100728154182434,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.9990000128746032,0.8886929154396057,0.5244573354721069,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.9990000128746032,0.8247010111808777,0.7100728154182434,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786926269531,0.8439642786979675,0.4495871067047119,2.032716989517212,290.378662109375,284.95001220703125,303.20001220703125,297.12890625,298.8251342773437,297.5510559082031,290.3786315917969,1.0,1.0,0.2135379463434219,0.2135379463434219,1.0,1.0,-5.588749885559082,0.9171765446662904,4.671573162078857,-0.3388603627681732,1.0,1.0,0.0,339.1983337402344,410.0,71929.7109375,0.0,13287.3896484375,1.0,278.1499938964844,282.45184326171875,300.1331481933594,304.8182983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393749594688416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.9987337589263916,0.746809184551239,0.6706745624542236,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.9990000128746032,1.0,0.7100728154182434,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.9990000128746032,0.8886929154396057,0.5244573354721069,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.9990000128746032,0.8247010111808777,0.7100728154182434,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786926269531,0.8439642786979675,0.4495871067047119,2.032716989517212,290.378662109375,284.95001220703125,303.20001220703125,297.12890625,298.8251342773437,297.5510559082031,290.3786315917969,1.0,1.0,0.2135379463434219,0.2135379463434219,1.0,1.0,-5.588749885559082,0.9171765446662904,4.671573162078857,-0.3388603627681732,1.0,1.0,0.0,339.1983337402344,410.0,71929.7109375,0.0,13287.3896484375,1.0,278.1499938964844,282.45184326171875,300.1331481933594,304.8182983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393749594688416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.9990086555480956,0.7471777200698853,0.6707924604415894,297.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.9990000128746032,1.0,0.7092975378036499,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.9990000128746032,0.8911992907524109,0.5238847732543945,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.9990000128746032,0.8267198204994202,0.7092975378036499,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.8445828557014465,0.4501501023769378,2.03518295288086,290.37750244140625,284.95001220703125,303.1986083984375,297.1146850585937,298.8255920410156,297.5520935058594,290.37744140625,1.0,1.0,0.2134075611829757,0.2134075611829757,1.0,1.0,-5.589343547821045,0.916747272014618,4.672595977783203,-0.3393807411193847,1.0,1.0,0.0,338.9506225585937,410.0,71911.0625,0.0,13288.505859375,1.0,278.1499938964844,282.45074462890625,300.1189270019531,304.802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398028016090393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9990000128746032,0.7475488781929016,0.6708135604858398,297.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9990000128746032,1.0,0.7085599899291992,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9990000128746032,0.8937104344367981,0.5233399868011475,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9990000128746032,0.8287405967712402,0.7085599899291992,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.8451856970787048,0.4507079720497131,2.0376288890838623,290.37628173828125,284.95001220703125,303.1971130371094,297.10040283203125,298.8260192871094,297.5531616210937,290.376220703125,1.0,1.0,0.213289201259613,0.213289201259613,1.0,1.0,-5.589906215667725,0.91635924577713,4.67354679107666,-0.3398531675338745,1.0,1.0,0.0,338.7152709960937,410.0,71891.8359375,0.0,13289.5888671875,1.0,278.1499938964844,282.4495849609375,300.10467529296875,304.7870788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402286171913147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.85107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9990000128746032,0.7483312487602234,0.6705983281135559,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9990000128746032,1.0,0.7072136998176575,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9990000128746032,0.8987694382667542,0.5223456621170044,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9990000128746032,0.8327928781509399,0.7072136998176575,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3735656738281,0.8463283181190491,0.451792448759079,2.0423898696899414,290.37353515625,284.95001220703125,303.19390869140625,297.0718078613281,298.8267822265625,297.5552062988281,290.3735046386719,1.0,1.0,0.2130525112152099,0.2130525112152099,1.0,1.0,-5.590925216674805,0.9155679941177368,4.675357341766357,-0.340792179107666,1.0,1.0,0.0,338.2862854003906,410.0,71850.4921875,0.0,13291.6650390625,1.0,278.1499938964844,282.4471130371094,300.0760192871094,304.75537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410651683807373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9990000128746032,0.7483312487602234,0.6705983281135559,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9990000128746032,1.0,0.7072136998176575,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9990000128746032,0.8987694382667542,0.5223456621170044,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9990000128746032,0.8327928781509399,0.7072136998176575,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3735656738281,0.8463283181190491,0.451792448759079,2.0423898696899414,290.37353515625,284.95001220703125,303.19390869140625,297.0718078613281,298.8267822265625,297.5552062988281,290.3735046386719,1.0,1.0,0.2130525112152099,0.2130525112152099,1.0,1.0,-5.590925216674805,0.9155679941177368,4.675357341766357,-0.340792179107666,1.0,1.0,0.0,338.2862854003906,410.0,71850.4921875,0.0,13291.6650390625,1.0,278.1499938964844,282.4471130371094,300.0760192871094,304.75537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410651683807373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,0.7491707801818848,0.6700724363327026,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,1.0,0.7059996128082275,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,0.9038724899291992,0.5214489102363586,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,0.836855947971344,0.7059996128082275,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37060546875,0.8474060297012329,0.4528442621231079,2.047013759613037,290.3705749511719,284.95001220703125,303.1903991699219,297.0431823730469,298.82745361328125,297.5572509765625,290.3705139160156,1.0,1.0,0.2128158062696457,0.2128158062696457,1.0,1.0,-5.591840744018555,0.9147562980651855,4.677084445953369,-0.3417318165302276,1.0,1.0,0.0,337.9004211425781,410.0,71806.46875,0.0,13293.533203125,1.0,278.1499938964844,282.44451904296875,300.04736328125,304.72344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418884873390198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.36474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,0.7491707801818848,0.6700724363327026,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,1.0,0.7059996128082275,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,0.9038724899291992,0.5214489102363586,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,0.836855947971344,0.7059996128082275,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37060546875,0.8474060297012329,0.4528442621231079,2.047013759613037,290.3705749511719,284.95001220703125,303.1903991699219,297.0431823730469,298.82745361328125,297.5572509765625,290.3705139160156,1.0,1.0,0.2128158062696457,0.2128158062696457,1.0,1.0,-5.591840744018555,0.9147562980651855,4.677084445953369,-0.3417318165302276,1.0,1.0,0.0,337.9004211425781,410.0,71806.46875,0.0,13293.533203125,1.0,278.1499938964844,282.44451904296875,300.04736328125,304.72344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418884873390198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.36474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.36737060546875,0.9990000128746032,0.7500730156898499,0.6693128347396851,297.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36737060546875,0.9990000128746032,1.0,0.7048963308334351,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36737060546875,0.9990000128746032,0.9090335965156556,0.5206340551376343,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36737060546875,0.9990000128746032,0.840933620929718,0.7048963308334351,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3674011230469,0.8484241962432861,0.4538603723049164,2.051485538482666,290.36737060546875,284.95001220703125,303.1866455078125,297.01470947265625,298.8280944824219,297.559326171875,290.3673095703125,1.0,1.0,0.2126107066869735,0.2126107066869735,1.0,1.0,-5.592671871185303,0.9140562415122986,4.678615570068359,-0.3425447642803192,1.0,1.0,0.0,337.5506896972656,410.0,71759.984375,0.0,13295.2021484375,1.0,278.1499938964844,282.4417419433594,300.01885986328125,304.6914978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426948189735413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.36737060546875,0.9990000128746032,0.7500730156898499,0.6693128347396851,297.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36737060546875,0.9990000128746032,1.0,0.7048963308334351,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36737060546875,0.9990000128746032,0.9090335965156556,0.5206340551376343,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36737060546875,0.9990000128746032,0.840933620929718,0.7048963308334351,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3674011230469,0.8484241962432861,0.4538603723049164,2.051485538482666,290.36737060546875,284.95001220703125,303.1866455078125,297.01470947265625,298.8280944824219,297.559326171875,290.3673095703125,1.0,1.0,0.2126107066869735,0.2126107066869735,1.0,1.0,-5.592671871185303,0.9140562415122986,4.678615570068359,-0.3425447642803192,1.0,1.0,0.0,337.5506896972656,410.0,71759.984375,0.0,13295.2021484375,1.0,278.1499938964844,282.4417419433594,300.01885986328125,304.6914978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426948189735413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9990000128746032,0.7509983777999878,0.6684017777442932,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9990000128746032,1.0,0.7038609981536865,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9990000128746032,0.9142969846725464,0.519869327545166,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9990000128746032,0.8450090289115906,0.7038609981536865,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641662597656,0.8494046330451965,0.4548516869544983,2.055849075317383,290.3641357421875,284.95001220703125,303.1827087402344,296.9864807128906,298.82891845703125,297.5616760253906,290.36407470703125,1.0,1.0,0.2124056071043014,0.2124056071043014,1.0,1.0,-5.593453407287598,0.9133505821228028,4.680102825164795,-0.3433560132980346,1.0,1.0,0.0,337.2232971191406,410.0,71712.515625,0.0,13296.6943359375,1.0,278.1499938964844,282.4389038085937,299.9906005859375,304.65966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434830904006958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.274658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9990000128746032,0.7509983777999878,0.6684017777442932,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9990000128746032,1.0,0.7038609981536865,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9990000128746032,0.9142969846725464,0.519869327545166,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9990000128746032,0.8450090289115906,0.7038609981536865,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641662597656,0.8494046330451965,0.4548516869544983,2.055849075317383,290.3641357421875,284.95001220703125,303.1827087402344,296.9864807128906,298.82891845703125,297.5616760253906,290.36407470703125,1.0,1.0,0.2124056071043014,0.2124056071043014,1.0,1.0,-5.593453407287598,0.9133505821228028,4.680102825164795,-0.3433560132980346,1.0,1.0,0.0,337.2232971191406,410.0,71712.515625,0.0,13296.6943359375,1.0,278.1499938964844,282.4389038085937,299.9906005859375,304.65966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434830904006958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.274658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.36248779296875,0.9990000128746032,0.7514674663543701,0.667921781539917,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36248779296875,0.9990000128746032,1.0,0.703353762626648,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36248779296875,0.9990000128746032,0.9169269800186156,0.5194947123527527,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36248779296875,0.9990000128746032,0.8470486998558044,0.703353762626648,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625183105469,0.8498906493186951,0.4553451836109161,2.0580222606658936,290.36248779296875,284.95001220703125,303.1806945800781,296.9725036621094,298.8293151855469,297.56280517578125,290.3624267578125,1.0,1.0,0.2123030573129654,0.2123030573129654,1.0,1.0,-5.593835353851318,0.9129960536956788,4.6808390617370605,-0.3437618017196655,1.0,1.0,0.0,337.0631103515625,410.0,71688.59375,0.0,13297.4306640625,1.0,278.1499938964844,282.4374694824219,299.9764709472656,304.64373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438636660575867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
