time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020760,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608703613281,0.9990000128746032,0.7519424557685852,0.6674501895904541,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608703613281,0.9990000128746032,1.0,0.7028571963310242,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608703613281,0.9990000128746032,0.91959148645401,0.5191279649734497,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608703613281,0.9990000128746032,0.8490882515907288,0.7028571963310242,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.36090087890625,0.8503687381744385,0.4558311998844147,2.060161590576172,290.3608703613281,284.95001220703125,303.1786193847656,296.9586181640625,298.82977294921875,297.5640563964844,290.3608093261719,1.0,1.0,0.2121685892343521,0.2121685892343521,1.0,1.0,-5.594207286834717,0.9125138521194458,4.6816935539245605,-0.34429532289505,1.0,1.0,0.0,336.90606689453125,410.0,71664.703125,0.0,13298.173828125,1.0,278.1499938964844,282.43603515625,299.9625244140625,304.6279602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442422747612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9990000128746032,0.7529084086418152,0.6665320992469788,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9990000128746032,1.0,0.7018904089927673,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9990000128746032,0.925034999847412,0.5184139013290405,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9990000128746032,0.8531800508499146,0.7018904089927673,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576965332031,0.851301372051239,0.4567778408527374,2.064327478408813,290.357666015625,284.95001220703125,303.1744384765625,296.9312438964844,298.8308410644531,297.5668029785156,290.35760498046875,1.0,1.0,0.2118996530771255,0.2118996530771255,1.0,1.0,-5.594931602478027,0.9115298390388488,4.683401584625244,-0.3453818261623382,1.0,1.0,0.0,336.6004333496094,410.0,71616.65625,0.0,13299.623046875,1.0,278.1499938964844,282.43316650390625,299.9351806640625,304.596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449909090995789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9990000128746032,0.7529084086418152,0.6665320992469788,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9990000128746032,1.0,0.7018904089927673,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9990000128746032,0.925034999847412,0.5184139013290405,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9990000128746032,0.8531800508499146,0.7018904089927673,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576965332031,0.851301372051239,0.4567778408527374,2.064327478408813,290.357666015625,284.95001220703125,303.1744384765625,296.9312438964844,298.8308410644531,297.5668029785156,290.35760498046875,1.0,1.0,0.2118996530771255,0.2118996530771255,1.0,1.0,-5.594931602478027,0.9115298390388488,4.683401584625244,-0.3453818261623382,1.0,1.0,0.0,336.6004333496094,410.0,71616.65625,0.0,13299.623046875,1.0,278.1499938964844,282.43316650390625,299.9351806640625,304.596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449909090995789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.9990000128746032,0.7538841366767883,0.6656275391578674,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.9990000128746032,1.0,0.7009378671646118,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.9990000128746032,0.9305402636528016,0.5177103281021118,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.9990000128746032,0.8572832345962524,0.7009378671646118,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545227050781,0.8522225022315979,0.4577103555202484,2.068430185317993,290.3544921875,284.95001220703125,303.1701965332031,296.90447998046875,298.83203125,297.5696716308594,290.3544311523437,1.0,1.0,0.211630716919899,0.211630716919899,1.0,1.0,-5.595643997192383,0.9105433821678162,4.685100555419922,-0.346471220254898,1.0,1.0,0.0,336.2995300292969,410.0,71568.6796875,0.0,13301.0458984375,1.0,278.1499938964844,282.4302978515625,299.908203125,304.5662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457006216049194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.019287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.9990000128746032,0.7538841366767883,0.6656275391578674,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.9990000128746032,1.0,0.7009378671646118,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.9990000128746032,0.9305402636528016,0.5177103281021118,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.9990000128746032,0.8572832345962524,0.7009378671646118,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545227050781,0.8522225022315979,0.4577103555202484,2.068430185317993,290.3544921875,284.95001220703125,303.1701965332031,296.90447998046875,298.83203125,297.5696716308594,290.3544311523437,1.0,1.0,0.211630716919899,0.211630716919899,1.0,1.0,-5.595643997192383,0.9105433821678162,4.685100555419922,-0.346471220254898,1.0,1.0,0.0,336.2995300292969,410.0,71568.6796875,0.0,13301.0458984375,1.0,278.1499938964844,282.4302978515625,299.908203125,304.5662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457006216049194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.019287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35137939453125,0.9990000128746032,0.7548747658729553,0.6647423505783081,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35137939453125,0.9990000128746032,1.0,0.7000057101249695,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35137939453125,0.9990000128746032,0.9361289143562316,0.5170218348503113,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35137939453125,0.9990000128746032,0.8614068031311035,0.7000057101249695,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3514099121094,0.8531264066696167,0.4586234092712402,2.072446584701538,290.35137939453125,284.95001220703125,303.1659545898437,296.87847900390625,298.8333435058594,297.5726928710937,290.351318359375,1.0,1.0,0.2114678472280502,0.2114678472280502,1.0,1.0,-5.596343040466309,0.9099850058555604,4.686357975006104,-0.3471351861953735,1.0,1.0,0.0,336.0053100585937,410.0,71521.2265625,0.0,13302.4423828125,1.0,278.1499938964844,282.4274597167969,299.8819885253906,304.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463813662528992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35137939453125,0.9990000128746032,0.7548747658729553,0.6647423505783081,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35137939453125,0.9990000128746032,1.0,0.7000057101249695,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35137939453125,0.9990000128746032,0.9361289143562316,0.5170218348503113,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35137939453125,0.9990000128746032,0.8614068031311035,0.7000057101249695,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3514099121094,0.8531264066696167,0.4586234092712402,2.072446584701538,290.35137939453125,284.95001220703125,303.1659545898437,296.87847900390625,298.8333435058594,297.5726928710937,290.351318359375,1.0,1.0,0.2114678472280502,0.2114678472280502,1.0,1.0,-5.596343040466309,0.9099850058555604,4.686357975006104,-0.3471351861953735,1.0,1.0,0.0,336.0053100585937,410.0,71521.2265625,0.0,13302.4423828125,1.0,278.1499938964844,282.4274597167969,299.8819885253906,304.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463813662528992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,0.7558901906013489,0.6638838052749634,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,1.0,0.6991016268730164,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,0.9418460130691528,0.5163540840148926,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,0.8655685186386108,0.6991016268730164,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34844970703125,0.8540053963661194,0.4595093131065368,2.0763425827026367,290.3484191894531,284.95001220703125,303.1617736816406,296.8533020019531,298.8348388671875,297.575927734375,290.3483581542969,1.0,1.0,0.2113049924373626,0.2113049924373626,1.0,1.0,-5.597020626068115,0.9094364047050476,4.687583923339844,-0.3477914929389953,1.0,1.0,0.0,335.7198791503906,410.0,71474.734375,0.0,13303.7978515625,1.0,278.1499938964844,282.4246826171875,299.85693359375,304.5076599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470509052276611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,0.7558901906013489,0.6638838052749634,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,1.0,0.6991016268730164,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,0.9418460130691528,0.5163540840148926,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,0.8655685186386108,0.6991016268730164,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34844970703125,0.8540053963661194,0.4595093131065368,2.0763425827026367,290.3484191894531,284.95001220703125,303.1617736816406,296.8533020019531,298.8348388671875,297.575927734375,290.3483581542969,1.0,1.0,0.2113049924373626,0.2113049924373626,1.0,1.0,-5.597020626068115,0.9094364047050476,4.687583923339844,-0.3477914929389953,1.0,1.0,0.0,335.7198791503906,410.0,71474.734375,0.0,13303.7978515625,1.0,278.1499938964844,282.4246826171875,299.85693359375,304.5076599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470509052276611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.346923828125,0.9990000128746032,0.7563989162445068,0.663455605506897,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.346923828125,0.9990000128746032,1.0,0.6986507177352905,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.346923828125,0.9990000128746032,0.9447107315063475,0.5160210132598877,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.346923828125,0.9990000128746032,0.8676511645317078,0.6986507177352905,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.8544443845748901,0.4599508941173553,2.078284502029419,290.346923828125,284.95001220703125,303.15972900390625,296.8410949707031,298.8356018066406,297.5775756835937,290.34686279296875,1.0,1.0,0.2112235575914383,0.2112235575914383,1.0,1.0,-5.597358226776123,0.9091619849205016,4.688196182250977,-0.3481194972991943,1.0,1.0,0.0,335.5776672363281,410.0,71451.421875,0.0,13304.4697265625,1.0,278.1499938964844,282.4232788085937,299.84442138671875,304.4933166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473509550094604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34552001953125,0.9990000128746032,0.7569149136543274,0.6630340814590454,297.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34552001953125,0.9990000128746032,1.0,0.6982068419456482,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34552001953125,0.9990000128746032,0.9476107358932496,0.515693187713623,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34552001953125,0.9990000128746032,0.8697447776794434,0.6982068419456482,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3455505371094,0.8548771739006042,0.4603857696056366,2.0801968574523926,290.34552001953125,284.95001220703125,303.1576843261719,296.8291320800781,298.83642578125,297.5792541503906,290.345458984375,1.0,1.0,0.2110984623432159,0.2110984623432159,1.0,1.0,-5.597690105438232,0.9087145328521729,4.6889753341674805,-0.3486222922801971,1.0,1.0,0.0,335.4374389648437,410.0,71428.8671875,0.0,13305.1328125,1.0,278.1499938964844,282.42193603515625,299.8323974609375,304.4794616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476554155349731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428039550781,0.9990000128746032,0.7579612731933594,0.6622029542922974,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428039550781,0.9990000128746032,1.0,0.6973316073417664,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428039550781,0.9990000128746032,0.9534804224967957,0.5150467753410339,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428039550781,0.9990000128746032,0.8739537000656128,0.6973316073417664,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34283447265625,0.8557319045066833,0.4612432718276977,2.0839662551879883,290.3428039550781,284.95001220703125,303.1537475585937,296.8060607910156,298.83819580078125,297.582763671875,290.3427429199219,1.0,1.0,0.2108482718467712,0.2108482718467712,1.0,1.0,-5.598344326019287,0.9077965617179872,4.690547466278076,-0.3496526777744293,1.0,1.0,0.0,335.1609802246094,410.0,71384.609375,0.0,13306.439453125,1.0,278.1499938964844,282.4192810058594,299.80914306640625,304.4526672363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482329845428467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.723388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428039550781,0.9990000128746032,0.7579612731933594,0.6622029542922974,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428039550781,0.9990000128746032,1.0,0.6973316073417664,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428039550781,0.9990000128746032,0.9534804224967957,0.5150467753410339,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428039550781,0.9990000128746032,0.8739537000656128,0.6973316073417664,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34283447265625,0.8557319045066833,0.4612432718276977,2.0839662551879883,290.3428039550781,284.95001220703125,303.1537475585937,296.8060607910156,298.83819580078125,297.582763671875,290.3427429199219,1.0,1.0,0.2108482718467712,0.2108482718467712,1.0,1.0,-5.598344326019287,0.9077965617179872,4.690547466278076,-0.3496526777744293,1.0,1.0,0.0,335.1609802246094,410.0,71384.609375,0.0,13306.439453125,1.0,278.1499938964844,282.4192810058594,299.80914306640625,304.4526672363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482329845428467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.723388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.9990000128746032,0.7590292692184448,0.6613877415657043,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.9990000128746032,1.0,0.6964731216430664,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.9990000128746032,0.9594520926475524,0.5144127011299133,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.9990000128746032,0.8781945705413818,0.6964731216430664,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3403015136719,0.8565723299980164,0.4620846509933471,2.0876638889312744,290.3402709960937,284.95001220703125,303.1499938964844,296.7842102050781,298.84014892578125,297.5864562988281,290.3402099609375,1.0,1.0,0.2105980813503265,0.2105980813503265,1.0,1.0,-5.59898567199707,0.9068757891654968,4.692110061645508,-0.3506895005702972,1.0,1.0,0.0,334.8896179199219,410.0,71342.140625,0.0,13307.720703125,1.0,278.1499938964844,282.4167175292969,299.787109375,304.4271850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487721681594849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.9990000128746032,0.7590292692184448,0.6613877415657043,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.9990000128746032,1.0,0.6964731216430664,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.9990000128746032,0.9594520926475524,0.5144127011299133,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.9990000128746032,0.8781945705413818,0.6964731216430664,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3403015136719,0.8565723299980164,0.4620846509933471,2.0876638889312744,290.3402709960937,284.95001220703125,303.1499938964844,296.7842102050781,298.84014892578125,297.5864562988281,290.3402099609375,1.0,1.0,0.2105980813503265,0.2105980813503265,1.0,1.0,-5.59898567199707,0.9068757891654968,4.692110061645508,-0.3506895005702972,1.0,1.0,0.0,334.8896179199219,410.0,71342.140625,0.0,13307.720703125,1.0,278.1499938964844,282.4167175292969,299.787109375,304.4271850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487721681594849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,0.7601177096366882,0.6605863571166992,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,1.0,0.6956292390823364,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,0.9655199646949768,0.5137893557548523,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,0.8824650645256042,0.6956292390823364,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.8574005961418152,0.4629123210906982,2.0913004875183105,290.3379211425781,284.95001220703125,303.14569091796875,296.7637939453125,298.8420715332031,297.5902709960937,290.3378601074219,1.0,1.0,0.2104843854904174,0.2104843854904174,1.0,1.0,-5.599618911743164,0.9065067172050476,4.693111896514893,-0.3511770963668823,1.0,1.0,0.0,334.6231689453125,410.0,71301.796875,0.0,13308.9833984375,1.0,278.1499938964844,282.414306640625,299.7664489746094,304.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492593765258789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,0.7601177096366882,0.6605863571166992,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,1.0,0.6956292390823364,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,0.9655199646949768,0.5137893557548523,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,0.8824650645256042,0.6956292390823364,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.8574005961418152,0.4629123210906982,2.0913004875183105,290.3379211425781,284.95001220703125,303.14569091796875,296.7637939453125,298.8420715332031,297.5902709960937,290.3378601074219,1.0,1.0,0.2104843854904174,0.2104843854904174,1.0,1.0,-5.599618911743164,0.9065067172050476,4.693111896514893,-0.3511770963668823,1.0,1.0,0.0,334.6231689453125,410.0,71301.796875,0.0,13308.9833984375,1.0,278.1499938964844,282.414306640625,299.7664489746094,304.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492593765258789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.9990000128746032,0.7612257599830627,0.6597972512245178,297.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.9990000128746032,1.0,0.6947982907295227,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.9990000128746032,0.9716811180114746,0.5131756663322449,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.9990000128746032,0.8867639899253845,0.6947982907295227,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.335693359375,0.8582178950309753,0.4637272655963897,2.0948808193206787,290.3356628417969,284.95001220703125,303.1400146484375,296.7448425292969,298.8438720703125,297.5942687988281,290.3356018066406,1.0,1.0,0.2103706896305084,0.2103706896305084,1.0,1.0,-5.600241661071777,0.9061538577079772,4.694087505340576,-0.3516485095024109,1.0,1.0,0.0,334.3609619140625,410.0,71263.609375,0.0,13310.2255859375,1.0,278.1499938964844,282.4120178222656,299.74713134765625,304.3806457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496904373168945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.371337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.9990000128746032,0.7612257599830627,0.6597972512245178,297.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.9990000128746032,1.0,0.6947982907295227,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.9990000128746032,0.9716811180114746,0.5131756663322449,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.9990000128746032,0.8867639899253845,0.6947982907295227,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.335693359375,0.8582178950309753,0.4637272655963897,2.0948808193206787,290.3356628417969,284.95001220703125,303.1400146484375,296.7448425292969,298.8438720703125,297.5942687988281,290.3356018066406,1.0,1.0,0.2103706896305084,0.2103706896305084,1.0,1.0,-5.600241661071777,0.9061538577079772,4.694087505340576,-0.3516485095024109,1.0,1.0,0.0,334.3609619140625,410.0,71263.609375,0.0,13310.2255859375,1.0,278.1499938964844,282.4120178222656,299.74713134765625,304.3806457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496904373168945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.371337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.9990000128746032,0.7617877721786499,0.6594076156616211,297.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.9990000128746032,1.0,0.6943879723548889,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.9990000128746032,0.9748002290725708,0.512872576713562,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.9990000128746032,0.8889248967170715,0.6943879723548889,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.8586221933364868,0.4641297459602356,2.096648931503296,290.3345947265625,284.95001220703125,303.1366577148437,296.73590087890625,298.8446960449219,297.5963134765625,290.33453369140625,1.0,1.0,0.2103138267993927,0.2103138267993927,1.0,1.0,-5.60054874420166,0.9059767127037048,4.694571971893311,-0.3518849909305572,1.0,1.0,0.0,334.2315368652344,410.0,71245.5546875,0.0,13310.8388671875,1.0,278.1499938964844,282.4109191894531,299.73809814453125,304.3700256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498930335044861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.33355712890625,0.9990000128746032,0.7623569965362549,0.6590219140052795,297.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33355712890625,0.9990000128746032,1.0,0.6939818263053894,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.33355712890625,0.9990000128746032,0.977954626083374,0.5125725865364075,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.33355712890625,0.9990000128746032,0.8910961747169495,0.6939818263053894,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3335876464844,0.8590226769447327,0.46452796459198,2.098397970199585,290.33355712890625,284.95001220703125,303.13299560546875,296.7273254394531,298.845458984375,297.598388671875,290.3335266113281,1.0,1.0,0.2102051377296447,0.2102051377296447,1.0,1.0,-5.600852012634277,0.9055947065353394,4.695257186889648,-0.352325826883316,1.0,1.0,0.0,334.1033630371094,410.0,71228.265625,0.0,13311.4443359375,1.0,278.1499938964844,282.4098815917969,299.7295227050781,304.3599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500930070877075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.141845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.9990000128746032,0.7635096311569214,0.6582586169242859,297.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.9990000128746032,1.0,0.6931780576705933,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.9990000128746032,0.9843347072601318,0.5119789242744446,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.9990000128746032,0.8954592943191528,0.6931780576705933,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.8598163723945618,0.465315967798233,2.1018588542938232,290.3315734863281,284.95001220703125,303.1247253417969,296.71124267578125,298.8468933105469,297.6026611328125,290.33154296875,1.0,1.0,0.2099877446889877,0.2099877446889877,1.0,1.0,-5.601451396942139,0.904804229736328,4.6966471672058105,-0.3532337844371795,1.0,1.0,0.0,333.8498229980469,410.0,71195.09375,0.0,13312.6396484375,1.0,278.1499938964844,282.40789794921875,299.7131652832031,304.3408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504518270492554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.5029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.9990000128746032,0.7635096311569214,0.6582586169242859,297.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.9990000128746032,1.0,0.6931780576705933,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.9990000128746032,0.9843347072601318,0.5119789242744446,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.9990000128746032,0.8954592943191528,0.6931780576705933,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.8598163723945618,0.465315967798233,2.1018588542938232,290.3315734863281,284.95001220703125,303.1247253417969,296.71124267578125,298.8468933105469,297.6026611328125,290.33154296875,1.0,1.0,0.2099877446889877,0.2099877446889877,1.0,1.0,-5.601451396942139,0.904804229736328,4.6966471672058105,-0.3532337844371795,1.0,1.0,0.0,333.8498229980469,410.0,71195.09375,0.0,13312.6396484375,1.0,278.1499938964844,282.40789794921875,299.7131652832031,304.3408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504518270492554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.5029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.9990000128746032,0.764665424823761,0.6575093865394592,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.9990000128746032,1.0,0.6923890113830566,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.9990000128746032,0.9909338355064392,0.5113961696624756,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.9990000128746032,0.8998436331748962,0.6923890113830566,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.8605971932411194,0.466090053319931,2.1052563190460205,290.3298645019531,284.95001220703125,303.1151428222656,296.69647216796875,298.8482666015625,297.6073303222656,290.329833984375,1.0,1.0,0.2097703516483307,0.2097703516483307,1.0,1.0,-5.602039813995361,0.904010772705078,4.698029041290283,-0.3541447818279266,1.0,1.0,0.0,333.6010131835937,410.0,71165.6796875,0.0,13313.8134765625,1.0,278.1499938964844,282.4061279296875,299.6985168457031,304.3236389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850802481174469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.787353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.9990000128746032,0.764665424823761,0.6575093865394592,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.9990000128746032,1.0,0.6923890113830566,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.9990000128746032,0.9909338355064392,0.5113961696624756,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.9990000128746032,0.8998436331748962,0.6923890113830566,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.8605971932411194,0.466090053319931,2.1052563190460205,290.3298645019531,284.95001220703125,303.1151428222656,296.69647216796875,298.8482666015625,297.6073303222656,290.329833984375,1.0,1.0,0.2097703516483307,0.2097703516483307,1.0,1.0,-5.602039813995361,0.904010772705078,4.698029041290283,-0.3541447818279266,1.0,1.0,0.0,333.6010131835937,410.0,71165.6796875,0.0,13313.8134765625,1.0,278.1499938964844,282.4061279296875,299.6985168457031,304.3236389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850802481174469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.787353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.9990000128746032,0.7658218145370483,0.656766414642334,297.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.9990000128746032,1.0,0.6916066408157349,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.9990000128746032,0.9975582361221312,0.5108183026313782,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.9990000128746032,0.9042381644248962,0.6916066408157349,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.32830810546875,0.8613730072975159,0.4668578803539276,2.1086251735687256,290.3282775878906,284.95001220703125,303.1043701171875,296.6830444335937,298.849609375,297.6121826171875,290.3282470703125,1.0,1.0,0.209624171257019,0.209624171257019,1.0,1.0,-5.602623462677002,0.9035050868988036,4.699118614196777,-0.3547686636447906,1.0,1.0,0.0,333.3546142578125,410.0,71138.2265625,0.0,13314.9765625,1.0,278.1499938964844,282.40447998046875,299.68475341796875,304.3074645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510876893997192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.459228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.9990000128746032,0.7658218145370483,0.656766414642334,297.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.9990000128746032,1.0,0.6916066408157349,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.9990000128746032,0.9975582361221312,0.5108183026313782,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.9990000128746032,0.9042381644248962,0.6916066408157349,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.32830810546875,0.8613730072975159,0.4668578803539276,2.1086251735687256,290.3282775878906,284.95001220703125,303.1043701171875,296.6830444335937,298.849609375,297.6121826171875,290.3282470703125,1.0,1.0,0.209624171257019,0.209624171257019,1.0,1.0,-5.602623462677002,0.9035050868988036,4.699118614196777,-0.3547686636447906,1.0,1.0,0.0,333.3546142578125,410.0,71138.2265625,0.0,13314.9765625,1.0,278.1499938964844,282.40447998046875,299.68475341796875,304.3074645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510876893997192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.459228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.9990000128746032,0.766981303691864,0.6560296416282654,297.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.9990000128746032,1.0,0.6908307671546936,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.9990000128746032,1.0,0.5102452635765076,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.9990000128746032,0.9086459875106812,0.6908307671546936,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.862143874168396,0.4676195085048675,2.1119656562805176,290.3268737792969,284.95001220703125,303.09234619140625,296.6708374023437,298.850830078125,297.6172180175781,290.32684326171875,1.0,1.0,0.2094779759645462,0.2094779759645462,1.0,1.0,-5.6032023429870605,0.9030078649520874,4.700194358825684,-0.3553848564624786,1.0,1.0,0.0,333.1103820800781,410.0,71113.4453125,0.0,13316.12890625,1.0,278.1499938964844,282.4029846191406,299.67218017578125,304.2926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513315916061401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2947.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.9990000128746032,0.766981303691864,0.6560296416282654,297.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.9990000128746032,1.0,0.6908307671546936,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.9990000128746032,1.0,0.5102452635765076,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.9990000128746032,0.9086459875106812,0.6908307671546936,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.862143874168396,0.4676195085048675,2.1119656562805176,290.3268737792969,284.95001220703125,303.09234619140625,296.6708374023437,298.850830078125,297.6172180175781,290.32684326171875,1.0,1.0,0.2094779759645462,0.2094779759645462,1.0,1.0,-5.6032023429870605,0.9030078649520874,4.700194358825684,-0.3553848564624786,1.0,1.0,0.0,333.1103820800781,410.0,71113.4453125,0.0,13316.12890625,1.0,278.1499938964844,282.4029846191406,299.67218017578125,304.2926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513315916061401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2947.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32623291015625,0.9990000128746032,0.7675659656524658,0.655664324760437,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32623291015625,0.9990000128746032,1.0,0.690446138381958,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32623291015625,0.9990000128746032,1.0,0.5099611282348633,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32623291015625,0.9990000128746032,0.9108597040176392,0.690446138381958,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32623291015625,0.8625266551971436,0.467997133731842,2.113621950149536,290.3262023925781,284.95001220703125,303.0859069824219,296.6651916503906,298.8513488769531,297.61981201171875,290.3262023925781,1.0,1.0,0.2094048857688903,0.2094048857688903,1.0,1.0,-5.603488922119141,0.9027588367462158,4.700729846954346,-0.3556936681270599,1.0,1.0,0.0,332.98931884765625,410.0,71102.1640625,0.0,13316.7001953125,1.0,278.1499938964844,282.4023132324219,299.6664428710937,304.2858581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851449728012085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.85107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256225585937,0.9990000128746032,0.7681556940078735,0.6553013324737549,297.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256225585937,0.9990000128746032,1.0,0.6900638937950134,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256225585937,0.9990000128746032,1.0,0.509678840637207,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256225585937,0.9990000128746032,0.9130818843841552,0.6900638937950134,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256225585937,0.862907350063324,0.4683722853660583,2.115267276763916,290.3255920410156,284.95001220703125,303.07916259765625,296.6598205566406,298.8518371582031,297.62237548828125,290.3255920410156,1.0,1.0,0.2092991471290588,0.2092991471290588,1.0,1.0,-5.60377311706543,0.9023810029029846,4.70139217376709,-0.3561310768127441,1.0,1.0,0.0,332.8689880371094,410.0,71091.5703125,0.0,13317.267578125,1.0,278.1499938964844,282.40167236328125,299.6610717773437,304.2795104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515650629997253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.9990000128746032,0.7693495750427246,0.6545819640159607,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.9990000128746032,1.0,0.6893063187599182,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.9990000128746032,1.0,0.5091192722320557,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.9990000128746032,0.9175495505332948,0.6893063187599182,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.863662838935852,0.4691155254840851,2.11852765083313,290.324462890625,284.95001220703125,303.0648498535156,296.64996337890625,298.8526306152344,297.6275939941406,290.3244323730469,1.0,1.0,0.2090876698493957,0.2090876698493957,1.0,1.0,-5.604336261749268,0.9016082882881165,4.702727794647217,-0.3570232391357422,1.0,1.0,0.0,332.630615234375,410.0,71072.125,0.0,13318.388671875,1.0,278.1499938964844,282.4005126953125,299.6510925292969,304.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517757654190063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.906005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
