time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022680,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.9990000128746032,0.7693495750427246,0.6545819640159607,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.9990000128746032,1.0,0.6893063187599182,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.9990000128746032,1.0,0.5091192722320557,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.9990000128746032,0.9175495505332948,0.6893063187599182,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.863662838935852,0.4691155254840851,2.11852765083313,290.324462890625,284.95001220703125,303.0648498535156,296.64996337890625,298.8526306152344,297.6275939941406,290.3244323730469,1.0,1.0,0.2090876698493957,0.2090876698493957,1.0,1.0,-5.604336261749268,0.9016082882881165,4.702727794647217,-0.3570232391357422,1.0,1.0,0.0,332.630615234375,410.0,71072.125,0.0,13318.388671875,1.0,278.1499938964844,282.4005126953125,299.6510925292969,304.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517757654190063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.906005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.9990000128746032,0.7700443267822266,0.6541726589202881,297.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.9990000128746032,1.0,0.6888753175735474,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.9990000128746032,1.0,0.5088009834289551,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.9990000128746032,0.9201303720474244,0.6888753175735474,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.8640932440757751,0.4695382714271545,2.120382308959961,290.3238525390625,284.95001220703125,303.0560913085937,296.644775390625,298.8529663085937,297.6305847167969,290.3238525390625,1.0,1.0,0.2089661508798599,0.2089661508798599,1.0,1.0,-5.604656219482422,0.9011634588241576,4.703492641448975,-0.3575368523597717,1.0,1.0,0.0,332.4950256347656,410.0,71062.078125,0.0,13319.0263671875,1.0,278.1499938964844,282.39990234375,299.6458740234375,304.2616577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518861532211304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32342529296875,0.9990000128746032,0.7705622911453247,0.6538712978363037,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32342529296875,0.9990000128746032,1.0,0.6885579824447632,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32342529296875,0.9990000128746032,1.0,0.5085665583610535,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.32342529296875,0.9990000128746032,0.922046959400177,0.6885579824447632,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32342529296875,0.8644104599952698,0.469849556684494,2.1217479705810547,290.32342529296875,284.95001220703125,303.0494079589844,296.64117431640625,298.8531799316406,297.6327819824219,290.3233947753906,1.0,1.0,0.2088761776685714,0.2088761776685714,1.0,1.0,-5.604891777038574,0.9008338451385498,4.704058170318604,-0.3579173684120178,1.0,1.0,0.0,332.39520263671875,410.0,71055.046875,0.0,13319.49609375,1.0,278.1499938964844,282.39947509765625,299.6422119140625,304.2573547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519601821899414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3228759765625,0.9990000128746032,0.7712674140930176,0.6534671783447266,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3228759765625,0.9990000128746032,1.0,0.6881324052810669,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3228759765625,0.9990000128746032,1.0,0.5082522630691528,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3228759765625,0.9990000128746032,0.9246443510055542,0.6881324052810669,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3228759765625,0.8648362755775452,0.4702669978141784,2.123579502105713,290.3228759765625,284.95001220703125,303.0400085449219,296.6365966796875,298.8533630371094,297.63580322265625,290.3228454589844,1.0,1.0,0.2087804526090622,0.2087804526090622,1.0,1.0,-5.605207920074463,0.900490403175354,4.704717636108398,-0.3583298623561859,1.0,1.0,0.0,332.2614440917969,410.0,71046.3046875,0.0,13320.1259765625,1.0,278.1499938964844,282.3989562988281,299.6376037597656,304.2518920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520556092262268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.527587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.9990000128746032,0.7717925906181335,0.6531694531440735,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.9990000128746032,1.0,0.6878188848495483,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.9990000128746032,1.0,0.5080206990242004,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.9990000128746032,0.926572561264038,0.6878188848495483,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.8651502728462219,0.4705744683742523,2.1249287128448486,290.3224792480469,284.95001220703125,303.0328674316406,296.6334533691406,298.8534545898437,297.63800048828125,290.32244873046875,1.0,1.0,0.208709567785263,0.208709567785263,1.0,1.0,-5.605441093444824,0.900239884853363,4.705201148986816,-0.3586315214633941,1.0,1.0,0.0,332.1629333496094,410.0,71040.203125,0.0,13320.58984375,1.0,278.1499938964844,282.3985595703125,299.63433837890625,304.2480773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521182537078857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.11474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.9990000128746032,0.7730399370193481,0.6524769067764282,297.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.9990000128746032,1.0,0.6870896220207214,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.9990000128746032,1.0,0.5074820518493652,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.9990000128746032,0.9311261177062988,0.6870896220207214,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.8658815622329712,0.4712896645069122,2.1280670166015625,290.3216247558594,284.95001220703125,303.0152587890625,296.6266784667969,298.853515625,297.6431579589844,290.32159423828125,1.0,1.0,0.2085429430007934,0.2085429430007934,1.0,1.0,-5.605982780456543,0.8996503353118896,4.706332206726074,-0.3593413829803467,1.0,1.0,0.0,331.9338073730469,410.0,71027.6171875,0.0,13321.66796875,1.0,278.1499938964844,282.3978271484375,299.62750244140625,304.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522553443908691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.3994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.9990000128746032,0.7730399370193481,0.6524769067764282,297.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.9990000128746032,1.0,0.6870896220207214,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.9990000128746032,1.0,0.5074820518493652,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.9990000128746032,0.9311261177062988,0.6870896220207214,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.8658815622329712,0.4712896645069122,2.1280670166015625,290.3216247558594,284.95001220703125,303.0152587890625,296.6266784667969,298.853515625,297.6431579589844,290.32159423828125,1.0,1.0,0.2085429430007934,0.2085429430007934,1.0,1.0,-5.605982780456543,0.8996503353118896,4.706332206726074,-0.3593413829803467,1.0,1.0,0.0,331.9338073730469,410.0,71027.6171875,0.0,13321.66796875,1.0,278.1499938964844,282.3978271484375,299.62750244140625,304.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522553443908691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.3994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211975097656,0.9990000128746032,0.7736689448356628,0.6521339416503906,297.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211975097656,0.9990000128746032,1.0,0.6867284178733826,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211975097656,0.9990000128746032,1.0,0.5072152614593506,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211975097656,0.9990000128746032,0.9334121942520142,0.6867284178733826,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212280273437,0.8662441968917847,0.4716438353061676,2.1296212673187256,290.3211975097656,284.95001220703125,303.0060729980469,296.6236572265625,298.8534240722656,297.6457214355469,290.3211975097656,1.0,1.0,0.2084596306085586,0.2084596306085586,1.0,1.0,-5.606250762939453,0.8993551135063171,4.70689582824707,-0.3596968054771423,1.0,1.0,0.0,331.82037353515625,410.0,71022.078125,0.0,13322.2021484375,1.0,278.1499938964844,282.3974914550781,299.6244201660156,304.2363586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523143529891968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.9990000128746032,0.7743014097213745,0.6517932415008545,297.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.9990000128746032,1.0,0.6863696575164795,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.9990000128746032,1.0,0.506950318813324,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.9990000128746032,0.9357044100761414,0.6863696575164795,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.8666046857833862,0.4719955623149872,2.131164789199829,290.3208312988281,284.95001220703125,302.9966125488281,296.620849609375,298.853271484375,297.6482849121094,290.32080078125,1.0,1.0,0.2083687335252761,0.2083687335252761,1.0,1.0,-5.6065168380737305,0.8990297317504883,4.707487106323242,-0.3600823581218719,1.0,1.0,0.0,331.70770263671875,410.0,71017.0625,0.0,13322.7314453125,1.0,278.1499938964844,282.3971862792969,299.6215515136719,304.23297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523683547973633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2957.457763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.9990000128746032,0.7755756378173828,0.6511189341545105,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.9990000128746032,1.0,0.6856595873832703,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.9990000128746032,1.0,0.5064258575439453,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.9990000128746032,0.9403064846992492,0.6856595873832703,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3200988769531,0.8673191666603088,0.4726915955543518,2.1342198848724365,290.320068359375,284.95001220703125,302.9769897460937,296.61590576171875,298.85272216796875,297.6532897949219,290.320068359375,1.0,1.0,0.20818692445755,0.20818692445755,1.0,1.0,-5.607043266296387,0.8983741998672485,4.708669185638428,-0.360858291387558,1.0,1.0,0.0,331.4847717285156,410.0,71008.546875,0.0,13323.779296875,1.0,278.1499938964844,282.39666748046875,299.6164855957031,304.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524620532989502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.9990000128746032,0.7755756378173828,0.6511189341545105,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.9990000128746032,1.0,0.6856595873832703,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.9990000128746032,1.0,0.5064258575439453,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.9990000128746032,0.9403064846992492,0.6856595873832703,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3200988769531,0.8673191666603088,0.4726915955543518,2.1342198848724365,290.320068359375,284.95001220703125,302.9769897460937,296.61590576171875,298.85272216796875,297.6532897949219,290.320068359375,1.0,1.0,0.20818692445755,0.20818692445755,1.0,1.0,-5.607043266296387,0.8983741998672485,4.708669185638428,-0.360858291387558,1.0,1.0,0.0,331.4847717285156,410.0,71008.546875,0.0,13323.779296875,1.0,278.1499938964844,282.39666748046875,299.6164855957031,304.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524620532989502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.9990000128746032,0.7768598794937134,0.6504541635513306,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.9990000128746032,1.0,0.6849595308303833,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.9990000128746032,1.0,0.5059087872505188,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.9990000128746032,0.9449299573898317,0.6849595308303833,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.8680245876312256,0.4733776152133941,2.1372313499450684,290.31939697265625,284.95001220703125,302.95635986328125,296.6117553710937,298.8518981933594,297.658203125,290.3193664550781,1.0,1.0,0.2080051302909851,0.2080051302909851,1.0,1.0,-5.607562065124512,0.8977171182632446,4.709845066070557,-0.3616357743740082,1.0,1.0,0.0,331.2650451660156,410.0,71001.9296875,0.0,13324.8115234375,1.0,278.1499938964844,282.3962707519531,299.6122436523437,304.2220153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852537214756012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.9990000128746032,0.7768598794937134,0.6504541635513306,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.9990000128746032,1.0,0.6849595308303833,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.9990000128746032,1.0,0.5059087872505188,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.9990000128746032,0.9449299573898317,0.6849595308303833,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.8680245876312256,0.4733776152133941,2.1372313499450684,290.31939697265625,284.95001220703125,302.95635986328125,296.6117553710937,298.8518981933594,297.658203125,290.3193664550781,1.0,1.0,0.2080051302909851,0.2080051302909851,1.0,1.0,-5.607562065124512,0.8977171182632446,4.709845066070557,-0.3616357743740082,1.0,1.0,0.0,331.2650451660156,410.0,71001.9296875,0.0,13324.8115234375,1.0,278.1499938964844,282.3962707519531,299.6122436523437,304.2220153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852537214756012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.9990000128746032,0.7781521081924438,0.6497991681098938,297.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.9990000128746032,1.0,0.6842698454856873,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.9990000128746032,1.0,0.5053993463516235,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.9990000128746032,0.9495729207992554,0.6842698454856873,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.8687208294868469,0.4740534722805023,2.1401987075805664,290.3187255859375,284.95001220703125,302.934814453125,296.6083679199219,298.85076904296875,297.6629638671875,290.3187255859375,1.0,1.0,0.2078613340854644,0.2078613340854644,1.0,1.0,-5.6080732345581055,0.8972124457359314,4.710860729217529,-0.3622609972953796,1.0,1.0,0.0,331.0487060546875,410.0,70997.109375,0.0,13325.8291015625,1.0,278.1499938964844,282.3959655761719,299.6087646484375,304.2179260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525949120521545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.581298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.9990000128746032,0.7781521081924438,0.6497991681098938,297.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.9990000128746032,1.0,0.6842698454856873,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.9990000128746032,1.0,0.5053993463516235,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.9990000128746032,0.9495729207992554,0.6842698454856873,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.8687208294868469,0.4740534722805023,2.1401987075805664,290.3187255859375,284.95001220703125,302.934814453125,296.6083679199219,298.85076904296875,297.6629638671875,290.3187255859375,1.0,1.0,0.2078613340854644,0.2078613340854644,1.0,1.0,-5.6080732345581055,0.8972124457359314,4.710860729217529,-0.3622609972953796,1.0,1.0,0.0,331.0487060546875,410.0,70997.109375,0.0,13325.8291015625,1.0,278.1499938964844,282.3959655761719,299.6087646484375,304.2179260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525949120521545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.581298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.9990000128746032,0.7794510722160339,0.649154782295227,297.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.9990000128746032,1.0,0.6835911870002747,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.9990000128746032,1.0,0.5048981308937073,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.9990000128746032,0.9542351961135864,0.6835911870002747,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.8694069981575012,0.4747183322906494,2.143118381500244,290.318115234375,284.95001220703125,302.9123229980469,296.6056823730469,298.84930419921875,297.6676025390625,290.318115234375,1.0,1.0,0.2077175229787826,0.2077175229787826,1.0,1.0,-5.60857629776001,0.8967110514640808,4.711865425109863,-0.3628827929496765,1.0,1.0,0.0,330.8359069824219,410.0,70994.09375,0.0,13326.8291015625,1.0,278.1499938964844,282.3957824707031,299.60601806640625,304.2147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526397943496704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.9990000128746032,0.7794510722160339,0.649154782295227,297.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.9990000128746032,1.0,0.6835911870002747,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.9990000128746032,1.0,0.5048981308937073,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.9990000128746032,0.9542351961135864,0.6835911870002747,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.8694069981575012,0.4747183322906494,2.143118381500244,290.318115234375,284.95001220703125,302.9123229980469,296.6056823730469,298.84930419921875,297.6676025390625,290.318115234375,1.0,1.0,0.2077175229787826,0.2077175229787826,1.0,1.0,-5.60857629776001,0.8967110514640808,4.711865425109863,-0.3628827929496765,1.0,1.0,0.0,330.8359069824219,410.0,70994.09375,0.0,13326.8291015625,1.0,278.1499938964844,282.3957824707031,299.60601806640625,304.2147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526397943496704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3178100585937,0.9990000128746032,0.7801023721694946,0.6488360166549683,297.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3178100585937,0.9990000128746032,1.0,0.6832555532455444,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3178100585937,0.9990000128746032,1.0,0.5046502351760864,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3178100585937,0.9990000128746032,0.956572413444519,0.6832555532455444,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3178100585937,0.8697466850280762,0.4750471115112304,2.144562005996704,290.3178100585937,284.95001220703125,302.9007568359375,296.6045837402344,298.8484802246094,297.6698913574219,290.3178100585937,1.0,1.0,0.2076456248760223,0.2076456248760223,1.0,1.0,-5.608824729919434,0.8964598774909973,4.71236515045166,-0.363194078207016,1.0,1.0,0.0,330.7306823730469,410.0,70993.140625,0.0,13327.3232421875,1.0,278.1499938964844,282.3957214355469,299.6048583984375,304.21337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526551723480225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.145751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.9990000128746032,0.7807549834251404,0.6485199928283691,297.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.9990000128746032,1.0,0.6829227805137634,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.9990000128746032,1.0,0.5044044256210327,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.9990000128746032,0.9589141607284546,0.6829227805137634,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.8700838685035706,0.4753731489181518,2.145993947982788,290.3175354003906,284.95001220703125,302.88897705078125,296.6036376953125,298.8475646972656,297.6721496582031,290.3175048828125,1.0,1.0,0.207590252161026,0.207590252161026,1.0,1.0,-5.609071731567383,0.8962732553482056,4.712798595428467,-0.3634409308433532,1.0,1.0,0.0,330.6263732910156,410.0,70992.6328125,0.0,13327.814453125,1.0,278.1499938964844,282.39569091796875,299.6038818359375,304.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526679873466492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.26611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.9990000128746032,0.7820637226104736,0.6478966474533081,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.9990000128746032,1.0,0.6822664141654968,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.9990000128746032,1.0,0.5039196014404297,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.9990000128746032,0.963611900806427,0.6822664141654968,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.8707495331764221,0.4760161638259887,2.148818016052246,290.31695556640625,284.95001220703125,302.86474609375,296.6021728515625,298.84552001953125,297.676513671875,290.31695556640625,1.0,1.0,0.2074795067310333,0.2074795067310333,1.0,1.0,-5.60955810546875,0.8959066271781921,4.713651657104492,-0.3639277815818786,1.0,1.0,0.0,330.42071533203125,410.0,70992.9296875,0.0,13328.7822265625,1.0,278.1499938964844,282.39569091796875,299.6024169921875,304.2105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852689802646637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.9990000128746032,0.7820637226104736,0.6478966474533081,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.9990000128746032,1.0,0.6822664141654968,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.9990000128746032,1.0,0.5039196014404297,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.9990000128746032,0.963611900806427,0.6822664141654968,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.8707495331764221,0.4760161638259887,2.148818016052246,290.31695556640625,284.95001220703125,302.86474609375,296.6021728515625,298.84552001953125,297.676513671875,290.31695556640625,1.0,1.0,0.2074795067310333,0.2074795067310333,1.0,1.0,-5.60955810546875,0.8959066271781921,4.713651657104492,-0.3639277815818786,1.0,1.0,0.0,330.42071533203125,410.0,70992.9296875,0.0,13328.7822265625,1.0,278.1499938964844,282.39569091796875,299.6024169921875,304.2105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852689802646637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.9990000128746032,0.7833750247955322,0.6472811698913574,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.9990000128746032,1.0,0.6816182136535645,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.9990000128746032,1.0,0.5034409165382385,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.9990000128746032,0.968322217464447,0.6816182136535645,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.8714078068733215,0.476650983095169,2.15160608291626,290.31640625,284.95001220703125,302.8396911621094,296.60125732421875,298.8432312011719,297.68084716796875,290.31640625,1.0,1.0,0.2073687762022018,0.2073687762022018,1.0,1.0,-5.6100382804870605,0.8955390453338623,4.714499473571777,-0.3644154667854309,1.0,1.0,0.0,330.2176818847656,410.0,70994.40625,0.0,13329.736328125,1.0,278.1499938964844,282.3957824707031,299.60137939453125,304.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526924848556519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.4951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.9990000128746032,0.7833750247955322,0.6472811698913574,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.9990000128746032,1.0,0.6816182136535645,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.9990000128746032,1.0,0.5034409165382385,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.9990000128746032,0.968322217464447,0.6816182136535645,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.8714078068733215,0.476650983095169,2.15160608291626,290.31640625,284.95001220703125,302.8396911621094,296.60125732421875,298.8432312011719,297.68084716796875,290.31640625,1.0,1.0,0.2073687762022018,0.2073687762022018,1.0,1.0,-5.6100382804870605,0.8955390453338623,4.714499473571777,-0.3644154667854309,1.0,1.0,0.0,330.2176818847656,410.0,70994.40625,0.0,13329.736328125,1.0,278.1499938964844,282.3957824707031,299.60137939453125,304.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526924848556519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.4951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9990000128746032,0.7846896648406982,0.6466791033744812,297.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9990000128746032,1.0,0.6809842586517334,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9990000128746032,1.0,0.5029726624488831,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9990000128746032,0.9730531573295592,0.6809842586517334,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.8720525503158569,0.4772719144821167,2.1543333530426025,290.3158874511719,284.95001220703125,302.8138427734375,296.600830078125,298.84063720703125,297.6849975585937,290.3158874511719,1.0,1.0,0.2072340250015258,0.2072340250015258,1.0,1.0,-5.610507488250732,0.8950722813606262,4.715435028076172,-0.365001916885376,1.0,1.0,0.0,330.01904296875,410.0,70997.734375,0.0,13330.669921875,1.0,278.1499938964844,282.3959655761719,299.6009826660156,304.2090759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526986241340637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9990000128746032,0.7846896648406982,0.6466791033744812,297.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9990000128746032,1.0,0.6809842586517334,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9990000128746032,1.0,0.5029726624488831,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9990000128746032,0.9730531573295592,0.6809842586517334,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.8720525503158569,0.4772719144821167,2.1543333530426025,290.3158874511719,284.95001220703125,302.8138427734375,296.600830078125,298.84063720703125,297.6849975585937,290.3158874511719,1.0,1.0,0.2072340250015258,0.2072340250015258,1.0,1.0,-5.610507488250732,0.8950722813606262,4.715435028076172,-0.365001916885376,1.0,1.0,0.0,330.01904296875,410.0,70997.734375,0.0,13330.669921875,1.0,278.1499938964844,282.3959655761719,299.6009826660156,304.2090759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526986241340637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9990000128746032,0.7860050201416016,0.6460825204849243,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9990000128746032,1.0,0.680355966091156,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9990000128746032,1.0,0.5025086402893066,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9990000128746032,0.9777923226356506,0.680355966091156,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.8726922869682312,0.4778870046138763,2.157035112380981,290.3153991699219,284.95001220703125,302.7872314453125,296.6007995605469,298.837890625,297.6891174316406,290.3153686523437,1.0,1.0,0.2070992887020111,0.2070992887020111,1.0,1.0,-5.6109724044799805,0.8946017622947693,4.716370582580566,-0.3655920624732971,1.0,1.0,0.0,329.822265625,410.0,71001.7890625,0.0,13331.591796875,1.0,278.1499938964844,282.3962097167969,299.6007995605469,304.20904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526828289031982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.405029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9990000128746032,0.7860050201416016,0.6460825204849243,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9990000128746032,1.0,0.680355966091156,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9990000128746032,1.0,0.5025086402893066,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9990000128746032,0.9777923226356506,0.680355966091156,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.8726922869682312,0.4778870046138763,2.157035112380981,290.3153991699219,284.95001220703125,302.7872314453125,296.6007995605469,298.837890625,297.6891174316406,290.3153686523437,1.0,1.0,0.2070992887020111,0.2070992887020111,1.0,1.0,-5.6109724044799805,0.8946017622947693,4.716370582580566,-0.3655920624732971,1.0,1.0,0.0,329.822265625,410.0,71001.7890625,0.0,13331.591796875,1.0,278.1499938964844,282.3962097167969,299.6007995605469,304.20904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526828289031982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.405029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3151550292969,0.9990000128746032,0.7866629958152771,0.6457872986793518,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3151550292969,0.9990000128746032,1.0,0.6800451278686523,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3151550292969,0.9990000128746032,1.0,0.5022790431976318,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3151550292969,0.9990000128746032,0.9801663756370544,0.6800451278686523,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3151550292969,0.8730091452598572,0.4781913757324219,2.158371925354004,290.3151550292969,284.95001220703125,302.7736511230469,296.6009521484375,298.83642578125,297.6911315917969,290.31512451171875,1.0,1.0,0.2070319205522537,0.2070319205522537,1.0,1.0,-5.611202239990234,0.8943659663200378,4.716835975646973,-0.3658878207206726,1.0,1.0,0.0,329.72491455078125,410.0,71004.3125,0.0,13332.048828125,1.0,278.1499938964844,282.3963623046875,299.60089111328125,304.2091979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526735901832581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.9990000128746032,0.7873212695121765,0.6454960703849792,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.9990000128746032,1.0,0.6797384023666382,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.9990000128746032,1.0,0.5020524859428406,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.9990000128746032,0.9825460314750672,0.6797384023666382,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.8733220100402832,0.4784916937351227,2.159691095352173,290.3149108886719,284.95001220703125,302.7598571777344,296.6011657714844,298.8348388671875,297.693115234375,290.3148803710937,1.0,1.0,0.206962451338768,0.206962451338768,1.0,1.0,-5.611428737640381,0.8941211104393005,4.717307567596436,-0.3661925196647644,1.0,1.0,0.0,329.6288452148437,410.0,71007.28125,0.0,13332.4990234375,1.0,278.1499938964844,282.39654541015625,299.60113525390625,304.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852668046951294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.9990000128746032,0.7886368036270142,0.6449244618415833,297.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.9990000128746032,1.0,0.6791365146636963,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.9990000128746032,1.0,0.5016078948974609,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.9990000128746032,0.9873197674751282,0.6791365146636963,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.8739365935325623,0.4790810942649841,2.1622800827026367,290.3144226074219,284.95001220703125,302.7317810058594,296.6018371582031,298.8315124511719,297.697021484375,290.3144226074219,1.0,1.0,0.2068235129117965,0.2068235129117965,1.0,1.0,-5.611873626708984,0.8936294317245483,4.7182440757751465,-0.3668033480644226,1.0,1.0,0.0,329.44024658203125,410.0,71014.25,0.0,13333.3837890625,1.0,278.1499938964844,282.3969421386719,299.6018371582031,304.21063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526579141616821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.9990000128746032,0.7886368036270142,0.6449244618415833,297.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.9990000128746032,1.0,0.6791365146636963,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.9990000128746032,1.0,0.5016078948974609,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.9990000128746032,0.9873197674751282,0.6791365146636963,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.8739365935325623,0.4790810942649841,2.1622800827026367,290.3144226074219,284.95001220703125,302.7317810058594,296.6018371582031,298.8315124511719,297.697021484375,290.3144226074219,1.0,1.0,0.2068235129117965,0.2068235129117965,1.0,1.0,-5.611873626708984,0.8936294317245483,4.7182440757751465,-0.3668033480644226,1.0,1.0,0.0,329.44024658203125,410.0,71014.25,0.0,13333.3837890625,1.0,278.1499938964844,282.3969421386719,299.6018371582031,304.21063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526579141616821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.9990000128746032,0.789951503276825,0.6443576216697693,297.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.9990000128746032,1.0,0.6785395741462708,297.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.9990000128746032,1.0,0.5011670589447021,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.9990000128746032,0.9921000003814696,0.6785395741462708,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.8745466470718384,0.4796653389930725,2.164846658706665,290.3139343261719,284.95001220703125,302.7030334472656,296.6027526855469,298.8280639648437,297.7008361816406,290.3139343261719,1.0,1.0,0.2066845744848251,0.2066845744848251,1.0,1.0,-5.612314701080322,0.893136739730835,4.719177722930908,-0.3674149513244629,1.0,1.0,0.0,329.2533569335937,410.0,71021.71875,0.0,13334.2587890625,1.0,278.1499938964844,282.3973999023437,299.6026916503906,304.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852634072303772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
