time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024600,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.9990000128746032,0.789951503276825,0.6443576216697693,297.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.9990000128746032,1.0,0.6785395741462708,297.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.9990000128746032,1.0,0.5011670589447021,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.9990000128746032,0.9921000003814696,0.6785395741462708,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.8745466470718384,0.4796653389930725,2.164846658706665,290.3139343261719,284.95001220703125,302.7030334472656,296.6027526855469,298.8280639648437,297.7008361816406,290.3139343261719,1.0,1.0,0.2066845744848251,0.2066845744848251,1.0,1.0,-5.612314701080322,0.893136739730835,4.719177722930908,-0.3674149513244629,1.0,1.0,0.0,329.2533569335937,410.0,71021.71875,0.0,13334.2587890625,1.0,278.1499938964844,282.3973999023437,299.6026916503906,304.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852634072303772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.9990000128746032,0.7912620902061462,0.643805205821991,297.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.9990000128746032,1.0,0.6779578924179077,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.9990000128746032,1.0,0.5007374286651611,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.9990000128746032,0.9966925382614136,0.6779578924179077,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.8751420974731445,0.4802348911762237,2.167348623275757,290.3134765625,284.95001220703125,302.6736145019531,296.6038513183594,298.8243103027344,297.7045593261719,290.3134460449219,1.0,1.0,0.2065703272819519,0.2065703272819519,1.0,1.0,-5.6127448081970215,0.8927419185638428,4.7200026512146,-0.3679287433624267,1.0,1.0,0.0,329.0711669921875,410.0,71030.4921875,0.0,13335.1142578125,1.0,278.1499938964844,282.3979187011719,299.60382080078125,304.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526166081428528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.9990000128746032,0.7912620902061462,0.643805205821991,297.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.9990000128746032,1.0,0.6779578924179077,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.9990000128746032,1.0,0.5007374286651611,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.9990000128746032,0.9966925382614136,0.6779578924179077,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.8751420974731445,0.4802348911762237,2.167348623275757,290.3134765625,284.95001220703125,302.6736145019531,296.6038513183594,298.8243103027344,297.7045593261719,290.3134460449219,1.0,1.0,0.2065703272819519,0.2065703272819519,1.0,1.0,-5.6127448081970215,0.8927419185638428,4.7200026512146,-0.3679287433624267,1.0,1.0,0.0,329.0711669921875,410.0,71030.4921875,0.0,13335.1142578125,1.0,278.1499938964844,282.3979187011719,299.60382080078125,304.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526166081428528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.9990000128746032,0.792572021484375,0.6432545781135559,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.9990000128746032,1.0,0.6773779988288879,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.9990000128746032,1.0,0.5003091096878052,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.9990000128746032,1.0,0.6773779988288879,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.8757362365722656,0.480802446603775,2.169842004776001,290.31298828125,284.95001220703125,302.6435852050781,296.6051330566406,298.82049560546875,297.708251953125,290.3129577636719,1.0,1.0,0.2064560800790786,0.2064560800790786,1.0,1.0,-5.613173484802246,0.8923498392105103,4.720823287963867,-0.3684399425983429,1.0,1.0,0.0,328.8896484375,410.0,71039.5078125,0.0,13335.9638671875,1.0,278.1499938964844,282.3984375,299.60504150390625,304.2152709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525899052619934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.533935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.9990000128746032,0.792572021484375,0.6432545781135559,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.9990000128746032,1.0,0.6773779988288879,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.9990000128746032,1.0,0.5003091096878052,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.9990000128746032,1.0,0.6773779988288879,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31298828125,0.8757362365722656,0.480802446603775,2.169842004776001,290.31298828125,284.95001220703125,302.6435852050781,296.6051330566406,298.82049560546875,297.708251953125,290.3129577636719,1.0,1.0,0.2064560800790786,0.2064560800790786,1.0,1.0,-5.613173484802246,0.8923498392105103,4.720823287963867,-0.3684399425983429,1.0,1.0,0.0,328.8896484375,410.0,71039.5078125,0.0,13335.9638671875,1.0,278.1499938964844,282.3984375,299.60504150390625,304.2152709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525899052619934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.533935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.9990000128746032,0.793225109577179,0.6429819464683533,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.9990000128746032,1.0,0.6770909428596497,297.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.9990000128746032,1.0,0.5000970959663391,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.9990000128746032,1.0,0.6770909428596497,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.8760306239128113,0.481083869934082,2.171076536178589,290.31268310546875,284.95001220703125,302.6283264160156,296.6058044433594,298.8182983398437,297.7098388671875,290.3126525878906,1.0,1.0,0.2063989639282226,0.2063989639282226,1.0,1.0,-5.613385677337647,0.8921534419059753,4.721231937408447,-0.3686962127685547,1.0,1.0,0.0,328.7997741699219,410.0,71044.140625,0.0,13336.3857421875,1.0,278.1499938964844,282.3987121582031,299.605712890625,304.2162170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525785207748413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.427490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.312255859375,0.9990000128746032,0.7938748002052307,0.6427098512649536,297.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.312255859375,0.9990000128746032,1.0,0.6768044233322144,297.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.312255859375,0.9990000128746032,1.0,0.4998854696750641,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.312255859375,0.9990000128746032,1.0,0.6768044233322144,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.312255859375,0.8763245940208435,0.4813654720783233,2.172308444976806,290.3122253417969,284.95001220703125,302.6129455566406,296.60650634765625,298.8157653808594,297.7110290527344,290.3122253417969,1.0,1.0,0.2063261866569519,0.2063261866569519,1.0,1.0,-5.6135969161987305,0.8918957114219666,4.721701145172119,-0.3690141439437866,1.0,1.0,0.0,328.71002197265625,410.0,71048.7109375,0.0,13336.8056640625,1.0,278.1499938964844,282.39898681640625,299.6063842773437,304.2171936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525685667991638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.33447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9990000128746032,0.7951639890670776,0.6421672105789185,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9990000128746032,1.0,0.6762330532073975,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9990000128746032,1.0,0.4994634091854095,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9990000128746032,1.0,0.6762330532073975,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.8769114017486572,0.4819267094135284,2.174765348434448,290.3113708496094,284.95001220703125,302.58172607421875,296.60791015625,298.8105773925781,297.71337890625,290.31134033203125,1.0,1.0,0.2061806470155716,0.2061806470155716,1.0,1.0,-5.614018440246582,0.8913722038269043,4.722646236419678,-0.3696588277816772,1.0,1.0,0.0,328.53106689453125,410.0,71058.4453125,0.0,13337.642578125,1.0,278.1499938964844,282.3995666503906,299.6078186035156,304.2192687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525515198707581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9990000128746032,0.7951639890670776,0.6421672105789185,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9990000128746032,1.0,0.6762330532073975,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9990000128746032,1.0,0.4994634091854095,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.9990000128746032,1.0,0.6762330532073975,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.8769114017486572,0.4819267094135284,2.174765348434448,290.3113708496094,284.95001220703125,302.58172607421875,296.60791015625,298.8105773925781,297.71337890625,290.31134033203125,1.0,1.0,0.2061806470155716,0.2061806470155716,1.0,1.0,-5.614018440246582,0.8913722038269043,4.722646236419678,-0.3696588277816772,1.0,1.0,0.0,328.53106689453125,410.0,71058.4453125,0.0,13337.642578125,1.0,278.1499938964844,282.3995666503906,299.6078186035156,304.2192687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525515198707581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.9990000128746032,0.7964411973953247,0.6416288018226624,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.9990000128746032,1.0,0.6756660342216492,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.9990000128746032,1.0,0.4990446269512176,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.9990000128746032,1.0,0.6756660342216492,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.8774942755699158,0.482482761144638,2.1772027015686035,290.3104248046875,284.95001220703125,302.54998779296875,296.6093139648437,298.8051147460937,297.7156677246094,290.3103942871094,1.0,1.0,0.2060351073741912,0.2060351073741912,1.0,1.0,-5.614436149597168,0.8908477425575256,4.723588466644287,-0.370301604270935,1.0,1.0,0.0,328.353759765625,410.0,71068.4921875,0.0,13338.470703125,1.0,278.1499938964844,282.4001770019531,299.6091003417969,304.22125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852532148361206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.9990000128746032,0.7964411973953247,0.6416288018226624,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.9990000128746032,1.0,0.6756660342216492,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.9990000128746032,1.0,0.4990446269512176,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.9990000128746032,1.0,0.6756660342216492,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.8774942755699158,0.482482761144638,2.1772027015686035,290.3104248046875,284.95001220703125,302.54998779296875,296.6093139648437,298.8051147460937,297.7156677246094,290.3103942871094,1.0,1.0,0.2060351073741912,0.2060351073741912,1.0,1.0,-5.614436149597168,0.8908477425575256,4.723588466644287,-0.370301604270935,1.0,1.0,0.0,328.353759765625,410.0,71068.4921875,0.0,13338.470703125,1.0,278.1499938964844,282.4001770019531,299.6091003417969,304.22125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852532148361206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9990000128746032,0.7977011799812317,0.6410968899726868,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9990000128746032,1.0,0.67510586977005,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9990000128746032,1.0,0.4986309111118316,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9990000128746032,1.0,0.67510586977005,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.308837890625,0.8780699968338013,0.4830297231674194,2.179605722427368,290.3088073730469,284.95001220703125,302.51031494140625,296.6088562011719,298.7979736328125,297.7178955078125,290.30877685546875,1.0,1.0,0.2059259563684463,0.2059259563684463,1.0,1.0,-5.614843368530273,0.8904675841331482,4.7243757247924805,-0.3707678914070129,1.0,1.0,0.0,328.18121337890625,410.0,71076.3046875,0.0,13339.279296875,1.0,278.1499938964844,282.4006652832031,299.609130859375,304.2221374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526301383972168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9990000128746032,0.7977011799812317,0.6410968899726868,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9990000128746032,1.0,0.67510586977005,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9990000128746032,1.0,0.4986309111118316,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9990000128746032,1.0,0.67510586977005,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.308837890625,0.8780699968338013,0.4830297231674194,2.179605722427368,290.3088073730469,284.95001220703125,302.51031494140625,296.6088562011719,298.7979736328125,297.7178955078125,290.30877685546875,1.0,1.0,0.2059259563684463,0.2059259563684463,1.0,1.0,-5.614843368530273,0.8904675841331482,4.7243757247924805,-0.3707678914070129,1.0,1.0,0.0,328.18121337890625,410.0,71076.3046875,0.0,13339.279296875,1.0,278.1499938964844,282.4006652832031,299.609130859375,304.2221374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526301383972168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.9990000128746032,0.7989217042922974,0.6405814290046692,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.9990000128746032,1.0,0.6745630502700806,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.9990000128746032,1.0,0.49822998046875,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.9990000128746032,1.0,0.6745630502700806,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.878627359867096,0.4835550487041473,2.181926012039185,290.3056335449219,284.95001220703125,302.4559631347656,296.6048583984375,298.7872619628906,297.71990966796875,290.3055419921875,1.0,1.0,0.2058168053627014,0.2058168053627014,1.0,1.0,-5.615227699279785,0.8900869488716125,4.7251410484313965,-0.3711797297000885,1.0,1.0,0.0,328.0181884765625,410.0,71078.2890625,0.0,13340.0419921875,1.0,278.1499938964844,282.4007873535156,299.6058044433594,304.21978759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528928756713867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.9990000128746032,0.7989217042922974,0.6405814290046692,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.9990000128746032,1.0,0.6745630502700806,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.9990000128746032,1.0,0.49822998046875,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.9990000128746032,1.0,0.6745630502700806,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.878627359867096,0.4835550487041473,2.181926012039185,290.3056335449219,284.95001220703125,302.4559631347656,296.6048583984375,298.7872619628906,297.71990966796875,290.3055419921875,1.0,1.0,0.2058168053627014,0.2058168053627014,1.0,1.0,-5.615227699279785,0.8900869488716125,4.7251410484313965,-0.3711797297000885,1.0,1.0,0.0,328.0181884765625,410.0,71078.2890625,0.0,13340.0419921875,1.0,278.1499938964844,282.4007873535156,299.6058044433594,304.21978759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528928756713867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.9990000128746032,0.7995116114616394,0.6403339505195618,297.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.9990000128746032,1.0,0.6743024587631226,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.9990000128746032,1.0,0.4980374872684479,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.9990000128746032,1.0,0.6743024587631226,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.303466796875,0.8788953423500061,0.4838065803050995,2.1830413341522217,290.3034362792969,284.95001220703125,302.4236145019531,296.6015625,298.78057861328125,297.7208251953125,290.3033447265625,1.0,1.0,0.2057622373104095,0.2057622373104095,1.0,1.0,-5.615414142608643,0.8898956775665283,4.725518703460693,-0.3713964819908142,1.0,1.0,0.0,327.93914794921875,410.0,71077.1171875,0.0,13340.4111328125,1.0,278.1499938964844,282.4007263183594,299.6027526855469,304.2171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530685305595398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.01904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30096435546875,0.9990000128746032,0.8000901341438293,0.6400926113128662,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30096435546875,0.9990000128746032,1.0,0.6740483045578003,297.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30096435546875,0.9990000128746032,1.0,0.4978497922420501,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.30096435546875,0.9990000128746032,1.0,0.6740483045578003,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.8791571259498596,0.4840518534183502,2.184131383895874,290.30096435546875,284.95001220703125,302.38800048828125,296.597412109375,298.7733459472656,297.7216491699219,290.3008728027344,1.0,1.0,0.2057032138109207,0.2057032138109207,1.0,1.0,-5.615598678588867,0.8896869421005249,4.725911617279053,-0.3716456890106201,1.0,1.0,0.0,327.8608703613281,410.0,71074.9921875,0.0,13340.77734375,1.0,278.1499938964844,282.4006042480469,299.5990295410156,304.2137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532851934432983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9990000128746032,0.8011923432350159,0.639642059803009,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9990000128746032,1.0,0.673573911190033,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9990000128746032,1.0,0.4974993765354156,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9990000128746032,1.0,0.673573911190033,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950439453125,0.8796492218971252,0.4845130443572998,2.1861889362335205,290.2950134277344,284.95001220703125,302.3074645996094,296.5865478515625,298.7565612792969,297.7231140136719,290.2948608398437,1.0,1.0,0.205585166811943,0.205585166811943,1.0,1.0,-5.615969181060791,0.8892701864242554,4.726699352264404,-0.3722830414772033,1.0,1.0,0.0,327.7035217285156,410.0,71067.2109375,0.0,13341.5126953125,1.0,278.1499938964844,282.4001770019531,299.5888061523437,304.2038879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537855744361877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.739501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9990000128746032,0.8011923432350159,0.639642059803009,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9990000128746032,1.0,0.673573911190033,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9990000128746032,1.0,0.4974993765354156,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9990000128746032,1.0,0.673573911190033,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950439453125,0.8796492218971252,0.4845130443572998,2.1861889362335205,290.2950134277344,284.95001220703125,302.3074645996094,296.5865478515625,298.7565612792969,297.7231140136719,290.2948608398437,1.0,1.0,0.205585166811943,0.205585166811943,1.0,1.0,-5.615969181060791,0.8892701864242554,4.726699352264404,-0.3722830414772033,1.0,1.0,0.0,327.7035217285156,410.0,71067.2109375,0.0,13341.5126953125,1.0,278.1499938964844,282.4001770019531,299.5888061523437,304.2038879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537855744361877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.739501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9990000128746032,0.8021983504295349,0.6392502784729004,297.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9990000128746032,1.0,0.6731613278388977,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9990000128746032,1.0,0.4971946775913238,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9990000128746032,1.0,0.6731613278388977,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877197265625,0.8800851702690125,0.4849241375923157,2.1880338191986084,290.2876892089844,284.95001220703125,302.2154235839844,296.5723571777344,298.7367248535156,297.7242431640625,290.2875061035156,1.0,1.0,0.2054671198129654,0.2054671198129654,1.0,1.0,-5.616357326507568,0.8888628482818604,4.727494239807129,-0.3732418417930603,1.0,1.0,0.0,327.538818359375,410.0,71054.8984375,0.0,13342.2822265625,1.0,278.1499938964844,282.3994445800781,299.5745849609375,304.1896057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543382287025452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9990000128746032,0.8021983504295349,0.6392502784729004,297.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9990000128746032,1.0,0.6731613278388977,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9990000128746032,1.0,0.4971946775913238,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9990000128746032,1.0,0.6731613278388977,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877197265625,0.8800851702690125,0.4849241375923157,2.1880338191986084,290.2876892089844,284.95001220703125,302.2154235839844,296.5723571777344,298.7367248535156,297.7242431640625,290.2875061035156,1.0,1.0,0.2054671198129654,0.2054671198129654,1.0,1.0,-5.616357326507568,0.8888628482818604,4.727494239807129,-0.3732418417930603,1.0,1.0,0.0,327.538818359375,410.0,71054.8984375,0.0,13342.2822265625,1.0,278.1499938964844,282.3994445800781,299.5745849609375,304.1896057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543382287025452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.9990000128746032,0.8031313419342041,0.6389002799987793,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.9990000128746032,1.0,0.6727927923202515,297.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.9990000128746032,1.0,0.4969224631786346,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.9990000128746032,1.0,0.6727927923202515,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.8804802894592285,0.4852986335754394,2.1897215843200684,290.2795104980469,284.95001220703125,302.1129455566406,296.554931640625,298.71502685546875,297.7251892089844,290.2793273925781,1.0,1.0,0.2053577899932861,0.2053577899932861,1.0,1.0,-5.616750240325928,0.8884952068328857,4.728254795074463,-0.3743556141853332,1.0,1.0,0.0,327.3720397949219,410.0,71039.5546875,0.0,13343.0615234375,1.0,278.1499938964844,282.3985290527344,299.5577697753906,304.1724548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550302386283875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.406005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.9990000128746032,0.8031313419342041,0.6389002799987793,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.9990000128746032,1.0,0.6727927923202515,297.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.9990000128746032,1.0,0.4969224631786346,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.9990000128746032,1.0,0.6727927923202515,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.8804802894592285,0.4852986335754394,2.1897215843200684,290.2795104980469,284.95001220703125,302.1129455566406,296.554931640625,298.71502685546875,297.7251892089844,290.2793273925781,1.0,1.0,0.2053577899932861,0.2053577899932861,1.0,1.0,-5.616750240325928,0.8884952068328857,4.728254795074463,-0.3743556141853332,1.0,1.0,0.0,327.3720397949219,410.0,71039.5546875,0.0,13343.0615234375,1.0,278.1499938964844,282.3985290527344,299.5577697753906,304.1724548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550302386283875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.406005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.9990000128746032,0.8039670586585999,0.6385975480079651,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.9990000128746032,1.0,0.6724739670753479,297.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.9990000128746032,1.0,0.4966869950294494,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.9990000128746032,1.0,0.6724739670753479,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27020263671875,0.8808261156082153,0.4856268167495727,2.1912097930908203,290.2701416015625,284.95001220703125,302.00103759765625,296.5343322753906,298.69091796875,297.7259521484375,290.2699279785156,1.0,1.0,0.2052484601736068,0.2052484601736068,1.0,1.0,-5.617123603820801,0.8881266117095947,4.728997230529785,-0.3755543529987335,1.0,1.0,0.0,327.21343994140625,410.0,71019.1796875,0.0,13343.8017578125,1.0,278.1499938964844,282.3973388671875,299.53759765625,304.1515808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558032512664795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.652099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.9990000128746032,0.8039670586585999,0.6385975480079651,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.9990000128746032,1.0,0.6724739670753479,297.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.9990000128746032,1.0,0.4966869950294494,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.9990000128746032,1.0,0.6724739670753479,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27020263671875,0.8808261156082153,0.4856268167495727,2.1912097930908203,290.2701416015625,284.95001220703125,302.00103759765625,296.5343322753906,298.69091796875,297.7259521484375,290.2699279785156,1.0,1.0,0.2052484601736068,0.2052484601736068,1.0,1.0,-5.617123603820801,0.8881266117095947,4.728997230529785,-0.3755543529987335,1.0,1.0,0.0,327.21343994140625,410.0,71019.1796875,0.0,13343.8017578125,1.0,278.1499938964844,282.3973388671875,299.53759765625,304.1515808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558032512664795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.652099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652587890625,0.9990000128746032,0.8043645024299622,0.638455331325531,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652587890625,0.9990000128746032,1.0,0.6723242402076721,297.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652587890625,0.9990000128746032,1.0,0.4965763986110687,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652587890625,0.9990000128746032,1.0,0.6723242402076721,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26531982421875,0.880989134311676,0.4857813119888305,2.1919124126434326,290.2652282714844,284.95001220703125,301.94189453125,296.5228576660156,298.67840576171875,297.7262878417969,290.2650146484375,1.0,1.0,0.2051938027143478,0.2051938027143478,1.0,1.0,-5.617303371429443,0.8879409432411194,4.729362487792969,-0.3761534392833709,1.0,1.0,0.0,327.1371459960937,410.0,71007.8671875,0.0,13344.1572265625,1.0,278.1499938964844,282.39666748046875,299.5268249511719,304.1404113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856257438659668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.910400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2598876953125,0.9990000128746032,0.8047270178794861,0.6383258104324341,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2598876953125,0.9990000128746032,1.0,0.6721878051757812,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2598876953125,0.9990000128746032,1.0,0.4964756071567535,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2598876953125,0.9990000128746032,1.0,0.6721878051757812,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25994873046875,0.8811373710632324,0.4859208166599273,2.1925504207611084,290.2598876953125,284.95001220703125,301.8807678222656,296.5106506347656,298.66510009765625,297.72662353515625,290.2596435546875,1.0,1.0,0.2051346004009246,0.2051346004009246,1.0,1.0,-5.617464542388916,0.8877331018447876,4.729731559753418,-0.3767254650592804,1.0,1.0,0.0,327.0685729980469,410.0,70994.3359375,0.0,13344.4775390625,1.0,278.1499938964844,282.3958740234375,299.51483154296875,304.1278991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567054271697998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.110595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.9990000128746032,0.8053447008132935,0.6380757689476013,297.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.9990000128746032,1.0,0.6719244718551636,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.9990000128746032,1.0,0.4962811470031738,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.9990000128746032,1.0,0.6719244718551636,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24774169921875,0.8814029693603516,0.4861556887626648,2.1936309337615967,290.2476501464844,284.95001220703125,301.7532043457031,296.4840087890625,298.63629150390625,297.7269897460937,290.24737548828125,1.0,1.0,0.2050161957740783,0.2050161957740783,1.0,1.0,-5.617598533630371,0.8872607946395874,4.730337619781494,-0.3769373297691345,1.0,1.0,0.0,327.0110168457031,410.0,70956.90625,0.0,13344.7421875,1.0,278.1499938964844,282.3936767578125,299.48828125,304.0995483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576204180717468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.9990000128746032,0.8053447008132935,0.6380757689476013,297.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.9990000128746032,1.0,0.6719244718551636,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.9990000128746032,1.0,0.4962811470031738,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.9990000128746032,1.0,0.6719244718551636,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24774169921875,0.8814029693603516,0.4861556887626648,2.1936309337615967,290.2476501464844,284.95001220703125,301.7532043457031,296.4840087890625,298.63629150390625,297.7269897460937,290.24737548828125,1.0,1.0,0.2050161957740783,0.2050161957740783,1.0,1.0,-5.617598533630371,0.8872607946395874,4.730337619781494,-0.3769373297691345,1.0,1.0,0.0,327.0110168457031,410.0,70956.90625,0.0,13344.7421875,1.0,278.1499938964844,282.3936767578125,299.48828125,304.0995483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576204180717468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9990000128746032,0.8058373928070068,0.6378607749938965,297.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9990000128746032,1.0,0.6716980934143066,297.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9990000128746032,1.0,0.4961139261722564,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9990000128746032,1.0,0.6716980934143066,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2342529296875,0.8816202878952026,0.486336350440979,2.194478988647461,290.2341613769531,284.95001220703125,301.619384765625,296.4545593261719,298.60565185546875,297.7270812988281,290.2338562011719,1.0,1.0,0.204897791147232,0.204897791147232,1.0,1.0,-5.617618083953857,0.8867577910423279,4.730860233306885,-0.3766988217830658,1.0,1.0,0.0,327.001708984375,410.0,70911.4140625,0.0,13344.7802734375,1.0,278.1499938964844,282.3909912109375,299.4590759277344,304.06787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586084842681885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9990000128746032,0.8058373928070068,0.6378607749938965,297.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9990000128746032,1.0,0.6716980934143066,297.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9990000128746032,1.0,0.4961139261722564,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9990000128746032,1.0,0.6716980934143066,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2342529296875,0.8816202878952026,0.486336350440979,2.194478988647461,290.2341613769531,284.95001220703125,301.619384765625,296.4545593261719,298.60565185546875,297.7270812988281,290.2338562011719,1.0,1.0,0.204897791147232,0.204897791147232,1.0,1.0,-5.617618083953857,0.8867577910423279,4.730860233306885,-0.3766988217830658,1.0,1.0,0.0,327.001708984375,410.0,70911.4140625,0.0,13344.7802734375,1.0,278.1499938964844,282.3909912109375,299.4590759277344,304.06787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586084842681885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198181152344,0.9990000128746032,0.8061907291412354,0.6377044320106506,297.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198181152344,0.9990000128746032,1.0,0.6715335249900818,297.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198181152344,0.9990000128746032,1.0,0.495992362499237,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198181152344,0.9990000128746032,1.0,0.6715335249900818,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21990966796875,0.8817746639251709,0.4864571392536163,2.195068359375,290.2198181152344,284.95001220703125,301.4803771972656,296.42242431640625,298.5736694335937,297.7268981933594,290.219482421875,1.0,1.0,0.2047946155071258,0.2047946155071258,1.0,1.0,-5.617600440979004,0.8863097429275513,4.731290817260742,-0.376437246799469,1.0,1.0,0.0,327.0081787109375,410.0,70860.9140625,0.0,13344.74609375,1.0,278.1499938964844,282.3879699707031,299.4272155761719,304.0330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596567511558533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198181152344,0.9990000128746032,0.8061907291412354,0.6377044320106506,297.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198181152344,0.9990000128746032,1.0,0.6715335249900818,297.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198181152344,0.9990000128746032,1.0,0.495992362499237,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198181152344,0.9990000128746032,1.0,0.6715335249900818,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21990966796875,0.8817746639251709,0.4864571392536163,2.195068359375,290.2198181152344,284.95001220703125,301.4803771972656,296.42242431640625,298.5736694335937,297.7268981933594,290.219482421875,1.0,1.0,0.2047946155071258,0.2047946155071258,1.0,1.0,-5.617600440979004,0.8863097429275513,4.731290817260742,-0.376437246799469,1.0,1.0,0.0,327.0081787109375,410.0,70860.9140625,0.0,13344.74609375,1.0,278.1499938964844,282.3879699707031,299.4272155761719,304.0330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596567511558533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
