time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,0.8063955903053284,0.6376360654830933,297.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,1.0,0.6714614629745483,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,1.0,0.495939165353775,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,1.0,0.6714614629745483,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.8818514943122864,0.4865168631076813,2.1953938007354736,290.2052001953125,284.95001220703125,301.33721923828125,296.3877868652344,298.5411071777344,297.7264099121094,290.20489501953125,1.0,1.0,0.2046914398670196,0.2046914398670196,1.0,1.0,-5.617671966552734,0.8858961462974548,4.731775760650635,-0.3769764304161072,1.0,1.0,0.0,326.9769897460937,410.0,70810.4453125,0.0,13344.8876953125,1.0,278.1499938964844,282.3849792480469,299.3928527832031,303.9955749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607668876647949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,0.8063955903053284,0.6376360654830933,297.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,1.0,0.6714614629745483,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,1.0,0.495939165353775,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,1.0,0.6714614629745483,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.8818514943122864,0.4865168631076813,2.1953938007354736,290.2052001953125,284.95001220703125,301.33721923828125,296.3877868652344,298.5411071777344,297.7264099121094,290.20489501953125,1.0,1.0,0.2046914398670196,0.2046914398670196,1.0,1.0,-5.617671966552734,0.8858961462974548,4.731775760650635,-0.3769764304161072,1.0,1.0,0.0,326.9769897460937,410.0,70810.4453125,0.0,13344.8876953125,1.0,278.1499938964844,282.3849792480469,299.3928527832031,303.9955749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607668876647949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.9990000128746032,0.8064654469490051,0.6376231908798218,297.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.9990000128746032,1.0,0.6714479327201843,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.9990000128746032,1.0,0.4959291517734527,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.9990000128746032,1.0,0.6714479327201843,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1980285644531,0.8818721771240234,0.4865336716175079,2.195500612258911,290.19793701171875,284.95001220703125,301.264404296875,296.36962890625,298.5247497558594,297.72613525390625,290.1976013183594,1.0,1.0,0.2046398371458053,0.2046398371458053,1.0,1.0,-5.617738723754883,0.8857000470161438,4.732038974761963,-0.377489686012268,1.0,1.0,0.0,326.9482421875,410.0,70785.6953125,0.0,13345.0205078125,1.0,278.1499938964844,282.38348388671875,299.3751525878906,303.9762878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613716959953308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.8701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19061279296875,0.9990000128746032,0.8064826130867004,0.6376420855522156,297.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.19061279296875,0.9990000128746032,1.0,0.6714677810668945,297.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.19061279296875,0.9990000128746032,1.0,0.4959438443183899,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19061279296875,0.9990000128746032,1.0,0.6714677810668945,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.190673828125,0.8818658590316772,0.4865303635597229,2.19551944732666,290.1905822753906,284.95001220703125,301.1909484863281,296.3509216308594,298.5082092285156,297.7256774902344,290.1902770996094,1.0,1.0,0.2045887410640716,0.2045887410640716,1.0,1.0,-5.617846965789795,0.8855201601982117,4.732326507568359,-0.3783368468284607,1.0,1.0,0.0,326.90216064453125,410.0,70760.984375,0.0,13345.2353515625,1.0,278.1499938964844,282.3819885253906,299.35650634765625,303.9560852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619670867919922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753845214844,0.9990000128746032,0.806426465511322,0.6377034187316895,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753845214844,0.9990000128746032,1.0,0.6715324521064758,297.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753845214844,0.9990000128746032,1.0,0.4959915578365326,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753845214844,0.9990000128746032,1.0,0.6715324521064758,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1754455566406,0.8818237781524658,0.4864953756332397,2.1954236030578613,290.17535400390625,284.95001220703125,301.04266357421875,296.3119812011719,298.47418212890625,297.7240905761719,290.1750183105469,1.0,1.0,0.2044865489006042,0.2044865489006042,1.0,1.0,-5.61801290512085,0.8851479887962341,4.732864856719971,-0.3798684775829315,1.0,1.0,0.0,326.83087158203125,410.0,70707.28125,0.0,13345.564453125,1.0,278.1499938964844,282.3788146972656,299.3179016113281,303.9140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632099032402039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.113037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753845214844,0.9990000128746032,0.806426465511322,0.6377034187316895,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753845214844,0.9990000128746032,1.0,0.6715324521064758,297.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753845214844,0.9990000128746032,1.0,0.4959915578365326,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753845214844,0.9990000128746032,1.0,0.6715324521064758,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1754455566406,0.8818237781524658,0.4864953756332397,2.1954236030578613,290.17535400390625,284.95001220703125,301.04266357421875,296.3119812011719,298.47418212890625,297.7240905761719,290.1750183105469,1.0,1.0,0.2044865489006042,0.2044865489006042,1.0,1.0,-5.61801290512085,0.8851479887962341,4.732864856719971,-0.3798684775829315,1.0,1.0,0.0,326.83087158203125,410.0,70707.28125,0.0,13345.564453125,1.0,278.1499938964844,282.3788146972656,299.3179016113281,303.9140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632099032402039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.113037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.9990000128746032,0.8062445521354675,0.6377778649330139,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.9990000128746032,1.0,0.6716107726097107,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.9990000128746032,1.0,0.4960494339466095,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.9990000128746032,1.0,0.6716107726097107,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.8817527294158936,0.4864236414432525,2.1951608657836914,290.15875244140625,284.95001220703125,300.8933410644531,296.2712707519531,298.4383239746094,297.7209777832031,290.15838623046875,1.0,1.0,0.2043843418359756,0.2043843418359756,1.0,1.0,-5.618042469024658,0.884736955165863,4.73330545425415,-0.380746454000473,1.0,1.0,0.0,326.8174133300781,410.0,70643.78125,0.0,13345.6220703125,1.0,278.1499938964844,282.3750305175781,299.2774963378906,303.86968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644939064979553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.9990000128746032,0.8062445521354675,0.6377778649330139,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.9990000128746032,1.0,0.6716107726097107,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.9990000128746032,1.0,0.4960494339466095,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.9990000128746032,1.0,0.6716107726097107,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.8817527294158936,0.4864236414432525,2.1951608657836914,290.15875244140625,284.95001220703125,300.8933410644531,296.2712707519531,298.4383239746094,297.7209777832031,290.15838623046875,1.0,1.0,0.2043843418359756,0.2043843418359756,1.0,1.0,-5.618042469024658,0.884736955165863,4.73330545425415,-0.380746454000473,1.0,1.0,0.0,326.8174133300781,410.0,70643.78125,0.0,13345.6220703125,1.0,278.1499938964844,282.3750305175781,299.2774963378906,303.86968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644939064979553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.9990000128746032,0.8059036731719971,0.637866735458374,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.9990000128746032,1.0,0.6717043519020081,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.9990000128746032,1.0,0.4961185753345489,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.9990000128746032,1.0,0.6717043519020081,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410827636719,0.8816482424736023,0.4863089025020599,2.1947035789489746,290.1409606933594,284.95001220703125,300.7441101074219,296.2290954589844,298.40118408203125,297.7167663574219,290.1405639648437,1.0,1.0,0.2042794227600097,0.2042794227600097,1.0,1.0,-5.61790943145752,0.8842686414718628,4.733640670776367,-0.3808550834655761,1.0,1.0,0.0,326.8725891113281,410.0,70570.71875,0.0,13345.357421875,1.0,278.1499938964844,282.3707275390625,299.2354431152344,303.8229064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657800555229187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.9990000128746032,0.8059036731719971,0.637866735458374,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.9990000128746032,1.0,0.6717043519020081,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.9990000128746032,1.0,0.4961185753345489,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.9990000128746032,1.0,0.6717043519020081,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410827636719,0.8816482424736023,0.4863089025020599,2.1947035789489746,290.1409606933594,284.95001220703125,300.7441101074219,296.2290954589844,298.40118408203125,297.7167663574219,290.1405639648437,1.0,1.0,0.2042794227600097,0.2042794227600097,1.0,1.0,-5.61790943145752,0.8842686414718628,4.733640670776367,-0.3808550834655761,1.0,1.0,0.0,326.8725891113281,410.0,70570.71875,0.0,13345.357421875,1.0,278.1499938964844,282.3707275390625,299.2354431152344,303.8229064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657800555229187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.9990000128746032,0.8056465983390808,0.63792884349823,297.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.9990000128746032,1.0,0.6717697978019714,297.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.9990000128746032,1.0,0.4961668848991394,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.9990000128746032,1.0,0.6717697978019714,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.130859375,0.8815723061561584,0.4862245917320251,2.1943624019622803,290.1307373046875,284.95001220703125,300.66094970703125,296.2049560546875,298.3803405761719,297.7143859863281,290.1303405761719,1.0,1.0,0.2042206674814224,0.2042206674814224,1.0,1.0,-5.617790699005127,0.8839943408966064,4.733796119689941,-0.3807377517223358,1.0,1.0,0.0,326.92205810546875,410.0,70527.1953125,0.0,13345.1220703125,1.0,278.1499938964844,282.3681335449219,299.2113342285156,303.7958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665004968643188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.12261962890625,0.9990000128746032,0.8054157495498657,0.6379779577255249,297.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12261962890625,0.9990000128746032,1.0,0.6718214750289917,297.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12261962890625,0.9990000128746032,1.0,0.496205061674118,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12261962890625,0.9990000128746032,1.0,0.6718214750289917,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1227111816406,0.881507158279419,0.4861498475074768,2.194055557250977,290.12255859375,284.95001220703125,300.5959777832031,296.185791015625,298.36395263671875,297.7125244140625,290.1221618652344,1.0,1.0,0.2041745036840438,0.2041745036840438,1.0,1.0,-5.6176533699035645,0.8837659358978271,4.733887195587158,-0.3804188370704651,1.0,1.0,0.0,326.9796447753906,410.0,70491.1796875,0.0,13344.849609375,1.0,278.1499938964844,282.3659973144531,299.1921691894531,303.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670670986175537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.297119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132507324219,0.9990000128746032,0.8051088452339172,0.6380455493927002,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132507324219,0.9990000128746032,1.0,0.6718927025794983,297.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132507324219,0.9990000128746032,1.0,0.4962576627731323,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132507324219,0.9990000128746032,1.0,0.6718927025794983,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1133728027344,0.88141930103302,0.4860508739948272,2.1936466693878174,290.1132202148437,284.95001220703125,300.5226745605469,296.1637878417969,298.345458984375,297.7104187011719,290.1128234863281,1.0,1.0,0.2041220366954803,0.2041220366954803,1.0,1.0,-5.6174798011779785,0.8835023045539856,4.733977794647217,-0.3800153136253357,1.0,1.0,0.0,327.05224609375,410.0,70449.1875,0.0,13344.5068359375,1.0,278.1499938964844,282.3634948730469,299.170166015625,303.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677034378051758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1040954589844,0.9990000128746032,0.8047579526901245,0.6381391286849976,297.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1040954589844,0.9990000128746032,1.0,0.671991229057312,297.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1040954589844,0.9990000128746032,1.0,0.4963304102420807,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1040954589844,0.9990000128746032,1.0,0.671991229057312,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1042175292969,0.881311297416687,0.4859379827976227,2.1931793689727783,290.10406494140625,284.95001220703125,300.45001220703125,296.1416320800781,298.3273010253906,297.708251953125,290.1036682128906,1.0,1.0,0.2040807008743286,0.2040807008743286,1.0,1.0,-5.617355823516846,0.883298397064209,4.734057426452637,-0.3799213767051697,1.0,1.0,0.0,327.104248046875,410.0,70408.59375,0.0,13344.2607421875,1.0,278.1499938964844,282.3610534667969,299.14801025390625,303.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868340253829956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.9990000128746032,0.8039213418960571,0.6384029388427734,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.9990000128746032,1.0,0.6722690463066101,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.9990000128746032,1.0,0.4965356290340423,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.9990000128746032,1.0,0.6722690463066101,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0865783691406,0.8810360431671143,0.4856735169887543,2.192075252532959,290.0864562988281,284.95001220703125,300.3072814941406,296.0970764160156,298.2919006347656,297.7037658691406,290.0860595703125,1.0,1.0,0.2039980143308639,0.2039980143308639,1.0,1.0,-5.61725664138794,0.88294517993927,4.734311580657959,-0.3807991743087768,1.0,1.0,0.0,327.1450500488281,410.0,70332.234375,0.0,13344.064453125,1.0,278.1499938964844,282.3564758300781,299.1034240722656,303.67431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696144819259644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.19384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.9990000128746032,0.8039213418960571,0.6384029388427734,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.9990000128746032,1.0,0.6722690463066101,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.9990000128746032,1.0,0.4965356290340423,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.9990000128746032,1.0,0.6722690463066101,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0865783691406,0.8810360431671143,0.4856735169887543,2.192075252532959,290.0864562988281,284.95001220703125,300.3072814941406,296.0970764160156,298.2919006347656,297.7037658691406,290.0860595703125,1.0,1.0,0.2039980143308639,0.2039980143308639,1.0,1.0,-5.61725664138794,0.88294517993927,4.734311580657959,-0.3807991743087768,1.0,1.0,0.0,327.1450500488281,410.0,70332.234375,0.0,13344.064453125,1.0,278.1499938964844,282.3564758300781,299.1034240722656,303.67431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696144819259644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.19384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.9990000128746032,0.8029373288154602,0.6387301683425903,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.9990000128746032,1.0,0.6726136207580566,297.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.9990000128746032,1.0,0.4967901408672333,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.9990000128746032,1.0,0.6726136207580566,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696105957031,0.8807084560394287,0.485372245311737,2.190805435180664,290.0694885253906,284.95001220703125,300.1687927246094,296.0524597167969,298.2575988769531,297.6990661621094,290.0691223144531,1.0,1.0,0.2039153426885604,0.2039153426885604,1.0,1.0,-5.617250919342041,0.8826240301132202,4.734626770019531,-0.3824067413806915,1.0,1.0,0.0,327.1464233398437,410.0,70259.1171875,0.0,13344.0537109375,1.0,278.1499938964844,282.3520812988281,299.058837890625,303.6242980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708887696266174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.9990000128746032,0.8029373288154602,0.6387301683425903,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.9990000128746032,1.0,0.6726136207580566,297.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.9990000128746032,1.0,0.4967901408672333,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.9990000128746032,1.0,0.6726136207580566,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696105957031,0.8807084560394287,0.485372245311737,2.190805435180664,290.0694885253906,284.95001220703125,300.1687927246094,296.0524597167969,298.2575988769531,297.6990661621094,290.0691223144531,1.0,1.0,0.2039153426885604,0.2039153426885604,1.0,1.0,-5.617250919342041,0.8826240301132202,4.734626770019531,-0.3824067413806915,1.0,1.0,0.0,327.1464233398437,410.0,70259.1171875,0.0,13344.0537109375,1.0,278.1499938964844,282.3520812988281,299.058837890625,303.6242980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708887696266174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9990000128746032,0.801813006401062,0.6390863656997681,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9990000128746032,1.0,0.6729887127876282,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9990000128746032,1.0,0.4970671832561493,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9990000128746032,1.0,0.6729887127876282,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.05291748046875,0.8803475499153137,0.4850389361381531,2.18938946723938,290.05279541015625,284.95001220703125,300.0356140136719,296.0082092285156,298.2243347167969,297.6942749023437,290.05242919921875,1.0,1.0,0.2038212716579437,0.2038212716579437,1.0,1.0,-5.617205619812012,0.8822477459907532,4.734957695007324,-0.3839713037014007,1.0,1.0,0.0,327.1644592285156,410.0,70185.015625,0.0,13343.9638671875,1.0,278.1499938964844,282.34765625,299.0146179199219,303.5745544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721410632133484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9990000128746032,0.801813006401062,0.6390863656997681,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9990000128746032,1.0,0.6729887127876282,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9990000128746032,1.0,0.4970671832561493,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.9990000128746032,1.0,0.6729887127876282,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.05291748046875,0.8803475499153137,0.4850389361381531,2.18938946723938,290.05279541015625,284.95001220703125,300.0356140136719,296.0082092285156,298.2243347167969,297.6942749023437,290.05242919921875,1.0,1.0,0.2038212716579437,0.2038212716579437,1.0,1.0,-5.617205619812012,0.8822477459907532,4.734957695007324,-0.3839713037014007,1.0,1.0,0.0,327.1644592285156,410.0,70185.015625,0.0,13343.9638671875,1.0,278.1499938964844,282.34765625,299.0146179199219,303.5745544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721410632133484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.9990000128746032,0.8005890846252441,0.6394281983375549,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.9990000128746032,1.0,0.6733487248420715,297.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.9990000128746032,1.0,0.4973330497741699,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.9990000128746032,1.0,0.6733487248420715,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360717773437,0.8799797892570496,0.4846845269203186,2.187872648239136,290.03594970703125,284.95001220703125,299.9088134765625,295.9647827148437,298.1919250488281,297.6895446777344,290.0355834960937,1.0,1.0,0.2037272006273269,0.2037272006273269,1.0,1.0,-5.616976737976074,0.8818155527114868,4.735161304473877,-0.3845366835594177,1.0,1.0,0.0,327.2599792480469,410.0,70105.4375,0.0,13343.509765625,1.0,278.1499938964844,282.3429260253906,298.9709167480469,303.5250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733341097831726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.9990000128746032,0.8005890846252441,0.6394281983375549,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.9990000128746032,1.0,0.6733487248420715,297.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.9990000128746032,1.0,0.4973330497741699,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.9990000128746032,1.0,0.6733487248420715,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360717773437,0.8799797892570496,0.4846845269203186,2.187872648239136,290.03594970703125,284.95001220703125,299.9088134765625,295.9647827148437,298.1919250488281,297.6895446777344,290.0355834960937,1.0,1.0,0.2037272006273269,0.2037272006273269,1.0,1.0,-5.616976737976074,0.8818155527114868,4.735161304473877,-0.3845366835594177,1.0,1.0,0.0,327.2599792480469,410.0,70105.4375,0.0,13343.509765625,1.0,278.1499938964844,282.3429260253906,298.9709167480469,303.5250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733341097831726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.027587890625,0.9990000128746032,0.7999292016029358,0.639593780040741,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.027587890625,0.9990000128746032,1.0,0.6735230684280396,297.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.027587890625,0.9990000128746032,1.0,0.4974618256092071,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.027587890625,0.9990000128746032,1.0,0.6735230684280396,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276794433594,0.8797917366027832,0.4844964146614074,2.18706488609314,290.0275573730469,284.95001220703125,299.84814453125,295.9435119628906,298.1763000488281,297.6872253417969,290.0271911621094,1.0,1.0,0.203680157661438,0.203680157661438,1.0,1.0,-5.616779804229736,0.8815750479698181,4.735204696655273,-0.3843734562397003,1.0,1.0,0.0,327.34259033203125,410.0,70063.40625,0.0,13343.119140625,1.0,278.1499938964844,282.3404235839844,298.9494934082031,303.5005187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739038705825806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.427490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,0.7992340326309204,0.6397643089294434,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,1.0,0.673702597618103,297.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,1.0,0.4975944459438324,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,1.0,0.673702597618103,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.8795962333679199,0.4842993319034576,2.1862192153930664,290.01922607421875,284.95001220703125,299.7894592285156,295.922607421875,298.1611022949219,297.6849670410156,290.01885986328125,1.0,1.0,0.2036425918340683,0.2036425918340683,1.0,1.0,-5.616560935974121,0.8813654780387878,4.735195159912109,-0.3840789198875427,1.0,1.0,0.0,327.4345703125,410.0,70020.9609375,0.0,13342.6845703125,1.0,278.1499938964844,282.3378601074219,298.9284362792969,303.4762878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744539618492126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.5859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030822753906,0.9990000128746032,0.7977513074874878,0.6401234269142151,297.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030822753906,0.9990000128746032,1.0,0.6740807890892029,297.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030822753906,0.9990000128746032,1.0,0.4978737831115722,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030822753906,0.9990000128746032,1.0,0.6740807890892029,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.003173828125,0.8791835308074951,0.4838829338550567,2.184429407119751,290.0030517578125,284.95001220703125,299.6785583496094,295.88214111328125,298.1321716308594,297.6805114746094,290.0027160644531,1.0,1.0,0.2035674601793289,0.2035674601793289,1.0,1.0,-5.616089344024658,0.8809425830841064,4.735146999359131,-0.3833847343921661,1.0,1.0,0.0,327.63262939453125,410.0,69936.5,0.0,13341.75,1.0,278.1499938964844,282.33282470703125,298.8875427246094,303.428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754827380180359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030822753906,0.9990000128746032,0.7977513074874878,0.6401234269142151,297.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030822753906,0.9990000128746032,1.0,0.6740807890892029,297.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030822753906,0.9990000128746032,1.0,0.4978737831115722,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030822753906,0.9990000128746032,1.0,0.6740807890892029,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.003173828125,0.8791835308074951,0.4838829338550567,2.184429407119751,290.0030517578125,284.95001220703125,299.6785583496094,295.88214111328125,298.1321716308594,297.6805114746094,290.0027160644531,1.0,1.0,0.2035674601793289,0.2035674601793289,1.0,1.0,-5.616089344024658,0.8809425830841064,4.735146999359131,-0.3833847343921661,1.0,1.0,0.0,327.63262939453125,410.0,69936.5,0.0,13341.75,1.0,278.1499938964844,282.33282470703125,298.8875427246094,303.428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754827380180359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.988037109375,0.9990000128746032,0.7961292266845703,0.6405231356620789,297.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.988037109375,0.9990000128746032,1.0,0.6745017170906067,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.988037109375,0.9990000128746032,1.0,0.4981846809387207,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.988037109375,0.9990000128746032,1.0,0.6745017170906067,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9881286621094,0.8787331581115723,0.4834356307983398,2.182501077651977,289.9880065917969,284.95001220703125,299.5771789550781,295.8438720703125,298.1058044433594,297.6762084960937,289.9877014160156,1.0,1.0,0.2034923285245895,0.2034923285245895,1.0,1.0,-5.6156392097473145,0.8805291652679443,4.735110282897949,-0.3829611837863922,1.0,1.0,0.0,327.8216247558594,410.0,69855.9609375,0.0,13340.857421875,1.0,278.1499938964844,282.3280029296875,298.8489685058594,303.384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876431405544281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.128662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.988037109375,0.9990000128746032,0.7961292266845703,0.6405231356620789,297.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.988037109375,0.9990000128746032,1.0,0.6745017170906067,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.988037109375,0.9990000128746032,1.0,0.4981846809387207,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.988037109375,0.9990000128746032,1.0,0.6745017170906067,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9881286621094,0.8787331581115723,0.4834356307983398,2.182501077651977,289.9880065917969,284.95001220703125,299.5771789550781,295.8438720703125,298.1058044433594,297.6762084960937,289.9877014160156,1.0,1.0,0.2034923285245895,0.2034923285245895,1.0,1.0,-5.6156392097473145,0.8805291652679443,4.735110282897949,-0.3829611837863922,1.0,1.0,0.0,327.8216247558594,410.0,69855.9609375,0.0,13340.857421875,1.0,278.1499938964844,282.3280029296875,298.8489685058594,303.384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876431405544281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.128662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.9990000128746032,0.7943980693817139,0.6409621238708496,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.9990000128746032,1.0,0.6749639511108398,297.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.9990000128746032,1.0,0.4985260963439941,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.9990000128746032,1.0,0.6749639511108398,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.8782526254653931,0.4829685986042022,2.1804823875427246,289.97430419921875,284.95001220703125,299.48638916015625,295.8082275390625,298.08209228515625,297.6720886230469,289.9739990234375,1.0,1.0,0.2034372687339782,0.2034372687339782,1.0,1.0,-5.615261554718018,0.8802205324172974,4.73504114151001,-0.3829825818538666,1.0,1.0,0.0,327.9803161621094,410.0,69781.5546875,0.0,13340.1083984375,1.0,278.1499938964844,282.3235168457031,298.8129577636719,303.3418884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772772550582886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.9990000128746032,0.7943980693817139,0.6409621238708496,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.9990000128746032,1.0,0.6749639511108398,297.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.9990000128746032,1.0,0.4985260963439941,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.9990000128746032,1.0,0.6749639511108398,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.8782526254653931,0.4829685986042022,2.1804823875427246,289.97430419921875,284.95001220703125,299.48638916015625,295.8082275390625,298.08209228515625,297.6720886230469,289.9739990234375,1.0,1.0,0.2034372687339782,0.2034372687339782,1.0,1.0,-5.615261554718018,0.8802205324172974,4.73504114151001,-0.3829825818538666,1.0,1.0,0.0,327.9803161621094,410.0,69781.5546875,0.0,13340.1083984375,1.0,278.1499938964844,282.3235168457031,298.8129577636719,303.3418884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772772550582886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661865234375,0.9990000128746032,0.793245255947113,0.6412585377693176,297.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661865234375,0.9990000128746032,1.0,0.6752761006355286,297.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661865234375,0.9990000128746032,1.0,0.4987566173076629,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661865234375,0.9990000128746032,1.0,0.6752761006355286,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9662475585937,0.8779336810112,0.4826629757881164,2.1791584491729736,289.9661560058594,284.95001220703125,299.4342956542969,295.7870178222656,298.06817626953125,297.6695251464844,289.96588134765625,1.0,1.0,0.203402042388916,0.203402042388916,1.0,1.0,-5.615052223205566,0.8800353407859802,4.735016822814941,-0.3832250237464905,1.0,1.0,0.0,328.0680236816406,410.0,69736.8984375,0.0,13339.693359375,1.0,278.1499938964844,282.3208312988281,298.7911376953125,303.3162841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777384161949158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96209716796875,0.9990000128746032,0.792561948299408,0.6414328217506409,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96209716796875,0.9990000128746032,1.0,0.675459623336792,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.96209716796875,0.9990000128746032,1.0,0.4988921880722046,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96209716796875,0.9990000128746032,1.0,0.675459623336792,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.962158203125,0.8777484893798828,0.4824876487255096,2.178396463394165,289.96209716796875,284.95001220703125,299.4072265625,295.77569580078125,298.0613098144531,297.6681823730469,289.9618225097656,1.0,1.0,0.2033822238445282,0.2033822238445282,1.0,1.0,-5.614948749542236,0.8799358606338501,4.735013008117676,-0.3834629654884338,1.0,1.0,0.0,328.1114807128906,410.0,69713.9140625,0.0,13339.48828125,1.0,278.1499938964844,282.3194580078125,298.7799987792969,303.3031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780136704444885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95635986328125,0.9990000128746032,0.7916204333305359,0.6416739225387573,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95635986328125,0.9990000128746032,1.0,0.6757135391235352,297.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.95635986328125,0.9990000128746032,1.0,0.4990797042846679,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.95635986328125,0.9990000128746032,1.0,0.6757135391235352,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564208984375,0.8774922490119934,0.4822447597980499,2.177341222763061,289.9563293457031,284.95001220703125,299.372314453125,295.7607421875,298.0516662597656,297.6662902832031,289.9560852050781,1.0,1.0,0.2033546864986419,0.2033546864986419,1.0,1.0,-5.614804267883301,0.8797974586486816,4.735006809234619,-0.3837876915931701,1.0,1.0,0.0,328.17205810546875,410.0,69681.71875,0.0,13339.201171875,1.0,278.1499938964844,282.3175048828125,298.7642822265625,303.2846374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783024549484253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.669677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
