time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9512023925781,0.9990000128746032,0.7906510829925537,0.6419176459312439,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9512023925781,0.9990000128746032,1.0,0.675970196723938,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9512023925781,0.9990000128746032,1.0,0.4992693066596985,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9512023925781,0.9990000128746032,1.0,0.675970196723938,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9512634277344,0.8772338032722473,0.4820007383823395,2.176277637481689,289.9512023925781,284.95001220703125,299.3407287597656,295.7467346191406,298.0433044433594,297.6644897460937,289.9509582519531,1.0,1.0,0.2033150494098663,0.2033150494098663,1.0,1.0,-5.614661693572998,0.8796126246452332,4.735049247741699,-0.3841827511787414,1.0,1.0,0.0,328.2315673828125,410.0,69651.875,0.0,13338.9189453125,1.0,278.1499938964844,282.3157043457031,298.7500305175781,303.2676086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785873651504517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419860839844,0.9990000128746032,0.7886515855789185,0.642403244972229,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419860839844,0.9990000128746032,1.0,0.6764815449714661,297.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419860839844,0.9990000128746032,1.0,0.4996469616889953,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419860839844,0.9990000128746032,1.0,0.6764815449714661,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9420166015625,0.8767175078392029,0.4815126359462738,2.174145698547364,289.94195556640625,284.95001220703125,299.2879638671875,295.7218017578125,298.02880859375,297.66119384765625,289.9417724609375,1.0,1.0,0.2032357454299926,0.2032357454299926,1.0,1.0,-5.614362716674805,0.8792327046394348,4.735129833221436,-0.3848977982997894,1.0,1.0,0.0,328.3567199707031,410.0,69595.8359375,0.0,13338.3251953125,1.0,278.1499938964844,282.3123474121094,298.7243957519531,303.23687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790501356124878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419860839844,0.9990000128746032,0.7886515855789185,0.642403244972229,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419860839844,0.9990000128746032,1.0,0.6764815449714661,297.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419860839844,0.9990000128746032,1.0,0.4996469616889953,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419860839844,0.9990000128746032,1.0,0.6764815449714661,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9420166015625,0.8767175078392029,0.4815126359462738,2.174145698547364,289.94195556640625,284.95001220703125,299.2879638671875,295.7218017578125,298.02880859375,297.66119384765625,289.9417724609375,1.0,1.0,0.2032357454299926,0.2032357454299926,1.0,1.0,-5.614362716674805,0.8792327046394348,4.735129833221436,-0.3848977982997894,1.0,1.0,0.0,328.3567199707031,410.0,69595.8359375,0.0,13338.3251953125,1.0,278.1499938964844,282.3123474121094,298.7243957519531,303.23687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790501356124878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346008300781,0.9990000128746032,0.786567747592926,0.6428762674331665,297.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346008300781,0.9990000128746032,1.0,0.6769797205924988,297.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346008300781,0.9990000128746032,1.0,0.5000149011611938,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346008300781,0.9990000128746032,1.0,0.6769797205924988,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93463134765625,0.8762096762657166,0.4810297191143036,2.172029733657837,289.9345703125,284.95001220703125,299.25,295.7013244628906,298.0184326171875,297.6582946777344,289.9344177246094,1.0,1.0,0.2031564563512802,0.2031564563512802,1.0,1.0,-5.614025115966797,0.8788406848907471,4.735184669494629,-0.3853683471679687,1.0,1.0,0.0,328.4979858398437,410.0,69546.5703125,0.0,13337.65625,1.0,278.1499938964844,282.30938720703125,298.7040100097656,303.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794209361076355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346008300781,0.9990000128746032,0.786567747592926,0.6428762674331665,297.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346008300781,0.9990000128746032,1.0,0.6769797205924988,297.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346008300781,0.9990000128746032,1.0,0.5000149011611938,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346008300781,0.9990000128746032,1.0,0.6769797205924988,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93463134765625,0.8762096762657166,0.4810297191143036,2.172029733657837,289.9345703125,284.95001220703125,299.25,295.7013244628906,298.0184326171875,297.6582946777344,289.9344177246094,1.0,1.0,0.2031564563512802,0.2031564563512802,1.0,1.0,-5.614025115966797,0.8788406848907471,4.735184669494629,-0.3853683471679687,1.0,1.0,0.0,328.4979858398437,410.0,69546.5703125,0.0,13337.65625,1.0,278.1499938964844,282.30938720703125,298.7040100097656,303.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794209361076355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.9990000128746032,0.7844352126121521,0.6433410048484802,297.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.9990000128746032,1.0,0.6774690747261047,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.9990000128746032,1.0,0.5003763437271118,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.9990000128746032,1.0,0.6774690747261047,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92840576171875,0.875709056854248,0.4805523157119751,2.1699345111846924,289.9283752441406,284.95001220703125,299.22467041015625,295.68609619140625,298.0103454589844,297.6556701660156,289.9282531738281,1.0,1.0,0.2031013369560241,0.2031013369560241,1.0,1.0,-5.613674640655518,0.8785414099693298,4.735133171081543,-0.3856400549411773,1.0,1.0,0.0,328.6450500488281,410.0,69502.8125,0.0,13336.9599609375,1.0,278.1499938964844,282.3067321777344,298.6874084472656,303.1907043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795225024223328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.105712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.9990000128746032,0.7844352126121521,0.6433410048484802,297.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.9990000128746032,1.0,0.6774690747261047,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.9990000128746032,1.0,0.5003763437271118,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.9990000128746032,1.0,0.6774690747261047,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92840576171875,0.875709056854248,0.4805523157119751,2.1699345111846924,289.9283752441406,284.95001220703125,299.22467041015625,295.68609619140625,298.0103454589844,297.6556701660156,289.9282531738281,1.0,1.0,0.2031013369560241,0.2031013369560241,1.0,1.0,-5.613674640655518,0.8785414099693298,4.735133171081543,-0.3856400549411773,1.0,1.0,0.0,328.6450500488281,410.0,69502.8125,0.0,13336.9599609375,1.0,278.1499938964844,282.3067321777344,298.6874084472656,303.1907043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795225024223328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.105712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.9990000128746032,0.7822433114051819,0.6437939405441284,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.9990000128746032,1.0,0.6779460310935974,297.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.9990000128746032,1.0,0.5007286071777344,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.9990000128746032,1.0,0.6779460310935974,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.8752204179763794,0.480086088180542,2.167884111404419,289.923828125,284.95001220703125,299.208740234375,295.67626953125,298.0050964355469,297.6534423828125,289.9237365722656,1.0,1.0,0.2030462175607681,0.2030462175607681,1.0,1.0,-5.613322734832764,0.8782442212104797,4.735078811645508,-0.3858577609062195,1.0,1.0,0.0,328.7925720214844,410.0,69468.65625,0.0,13336.26171875,1.0,278.1499938964844,282.3046569824219,298.6769104003906,303.1762084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794862031936646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.76513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.9990000128746032,0.7822433114051819,0.6437939405441284,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.9990000128746032,1.0,0.6779460310935974,297.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.9990000128746032,1.0,0.5007286071777344,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.9990000128746032,1.0,0.6779460310935974,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.8752204179763794,0.480086088180542,2.167884111404419,289.923828125,284.95001220703125,299.208740234375,295.67626953125,298.0050964355469,297.6534423828125,289.9237365722656,1.0,1.0,0.2030462175607681,0.2030462175607681,1.0,1.0,-5.613322734832764,0.8782442212104797,4.735078811645508,-0.3858577609062195,1.0,1.0,0.0,328.7925720214844,410.0,69468.65625,0.0,13336.26171875,1.0,278.1499938964844,282.3046569824219,298.6769104003906,303.1762084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794862031936646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.76513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92193603515625,0.9990000128746032,0.7811327576637268,0.6440171003341675,297.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92193603515625,0.9990000128746032,1.0,0.678180992603302,297.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.92193603515625,0.9990000128746032,1.0,0.5009021759033203,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.92193603515625,0.9990000128746032,1.0,0.678180992603302,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.8749797344207764,0.4798563122749328,2.16687273979187,289.92193603515625,284.95001220703125,299.2040710449219,295.6732788085937,298.0030822753906,297.6524353027344,289.921875,1.0,1.0,0.2030186653137207,0.2030186653137207,1.0,1.0,-5.613148212432861,0.8780957460403442,4.735052585601807,-0.3859598040580749,1.0,1.0,0.0,328.8658447265625,410.0,69453.8046875,0.0,13335.9150390625,1.0,278.1499938964844,282.3037414550781,298.6730651855469,303.17059326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793758749961853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.7314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205627441406,0.9990000128746032,0.7800069451332092,0.6442356705665588,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205627441406,0.9990000128746032,1.0,0.6784111857414246,297.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205627441406,0.9990000128746032,1.0,0.5010722279548645,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205627441406,0.9990000128746032,1.0,0.6784111857414246,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205627441406,0.8747437596321106,0.4796311259269714,2.1658802032470703,289.9205627441406,284.95001220703125,299.2015075683594,295.6714782714844,298.0018615722656,297.65155029296875,289.92047119140625,1.0,1.0,0.2029863446950912,0.2029863446950912,1.0,1.0,-5.612975120544434,0.8779288530349731,4.73504638671875,-0.3860712051391601,1.0,1.0,0.0,328.9384460449219,410.0,69441.9765625,0.0,13335.5712890625,1.0,278.1499938964844,282.30303955078125,298.6710510253906,303.1669616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792701363563538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.740478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.9990000128746032,0.777719259262085,0.6446605324745178,297.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.9990000128746032,1.0,0.6788585782051086,297.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.9990000128746032,1.0,0.5014026165008545,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.9990000128746032,1.0,0.6788585782051086,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.8742851614952087,0.4791933298110962,2.163948535919189,289.9187316894531,284.95001220703125,299.2023010253906,295.6713256835937,298.0009765625,297.6500549316406,289.918701171875,1.0,1.0,0.2029217183589935,0.2029217183589935,1.0,1.0,-5.612635135650635,0.8775936961174011,4.73504114151001,-0.3862796425819397,1.0,1.0,0.0,329.0809936523437,410.0,69424.2265625,0.0,13334.896484375,1.0,278.1499938964844,282.30194091796875,298.6705627441406,303.1639099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789825439453125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.044677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.9990000128746032,0.777719259262085,0.6446605324745178,297.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.9990000128746032,1.0,0.6788585782051086,297.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.9990000128746032,1.0,0.5014026165008545,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.9990000128746032,1.0,0.6788585782051086,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.8742851614952087,0.4791933298110962,2.163948535919189,289.9187316894531,284.95001220703125,299.2023010253906,295.6713256835937,298.0009765625,297.6500549316406,289.918701171875,1.0,1.0,0.2029217183589935,0.2029217183589935,1.0,1.0,-5.612635135650635,0.8775936961174011,4.73504114151001,-0.3862796425819397,1.0,1.0,0.0,329.0809936523437,410.0,69424.2265625,0.0,13334.896484375,1.0,278.1499938964844,282.30194091796875,298.6705627441406,303.1639099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789825439453125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.044677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.9990000128746032,0.7753922939300537,0.6450697779655457,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.9990000128746032,1.0,0.6792895793914795,297.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.9990000128746032,1.0,0.5017209649085999,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.9990000128746032,1.0,0.6792895793914795,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.873843252658844,0.4787711799144745,2.162083387374878,289.91802978515625,284.95001220703125,299.2104797363281,295.6754150390625,298.0018005371094,297.6488952636719,289.9179992675781,1.0,1.0,0.2028570920228958,0.2028570920228958,1.0,1.0,-5.612302780151367,0.8772597312927246,4.735043048858643,-0.3864691853523254,1.0,1.0,0.0,329.2201232910156,410.0,69413.34375,0.0,13334.2373046875,1.0,278.1499938964844,282.30126953125,298.6739501953125,303.1653747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785666227340698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.146240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.9990000128746032,0.7753922939300537,0.6450697779655457,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.9990000128746032,1.0,0.6792895793914795,297.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.9990000128746032,1.0,0.5017209649085999,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.9990000128746032,1.0,0.6792895793914795,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.873843252658844,0.4787711799144745,2.162083387374878,289.91802978515625,284.95001220703125,299.2104797363281,295.6754150390625,298.0018005371094,297.6488952636719,289.9179992675781,1.0,1.0,0.2028570920228958,0.2028570920228958,1.0,1.0,-5.612302780151367,0.8772597312927246,4.735043048858643,-0.3864691853523254,1.0,1.0,0.0,329.2201232910156,410.0,69413.34375,0.0,13334.2373046875,1.0,278.1499938964844,282.30126953125,298.6739501953125,303.1653747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785666227340698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.146240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.9990000128746032,0.7730258703231812,0.6454601287841797,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.9990000128746032,1.0,0.6797006130218506,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.9990000128746032,1.0,0.5020245313644409,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.9990000128746032,1.0,0.6797006130218506,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.8734215497970581,0.4783682823181152,2.1603007316589355,289.91851806640625,284.95001220703125,299.225341796875,295.68328857421875,298.0045166015625,297.6480712890625,289.9185485839844,1.0,1.0,0.2028018832206726,0.2028018832206726,1.0,1.0,-5.611981391906738,0.876965343952179,4.735015869140625,-0.3866007924079895,1.0,1.0,0.0,329.3548583984375,410.0,69410.03125,0.0,13333.5986328125,1.0,278.1499938964844,282.3010559082031,298.68145751953125,303.1716003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780779838562012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.9990000128746032,0.7730258703231812,0.6454601287841797,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.9990000128746032,1.0,0.6797006130218506,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.9990000128746032,1.0,0.5020245313644409,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.9990000128746032,1.0,0.6797006130218506,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.8734215497970581,0.4783682823181152,2.1603007316589355,289.91851806640625,284.95001220703125,299.225341796875,295.68328857421875,298.0045166015625,297.6480712890625,289.9185485839844,1.0,1.0,0.2028018832206726,0.2028018832206726,1.0,1.0,-5.611981391906738,0.876965343952179,4.735015869140625,-0.3866007924079895,1.0,1.0,0.0,329.3548583984375,410.0,69410.03125,0.0,13333.5986328125,1.0,278.1499938964844,282.3010559082031,298.68145751953125,303.1716003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780779838562012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194641113281,0.9990000128746032,0.7713027596473694,0.6457306146621704,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194641113281,0.9990000128746032,1.0,0.6799854636192322,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194641113281,0.9990000128746032,1.0,0.502234935760498,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194641113281,0.9990000128746032,1.0,0.6799854636192322,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91943359375,0.8731293082237244,0.4780889451503753,2.1590633392333984,289.9194641113281,284.95001220703125,299.23980712890625,295.69110107421875,298.0073547363281,297.64764404296875,289.91949462890625,1.0,1.0,0.2027621418237686,0.2027621418237686,1.0,1.0,-5.611756324768066,0.8767552971839905,4.735001087188721,-0.3866855502128601,1.0,1.0,0.0,329.4492492675781,410.0,69411.2890625,0.0,13333.1513671875,1.0,278.1499938964844,282.30108642578125,298.68878173828125,303.1783142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776611089706421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.65771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200134277344,0.9990000128746032,0.7706257104873657,0.6458317637443542,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200134277344,0.9990000128746032,1.0,0.6800919771194458,297.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200134277344,0.9990000128746032,1.0,0.5023136138916016,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200134277344,0.9990000128746032,1.0,0.6800919771194458,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200134277344,0.8730199933052063,0.4779844284057617,2.158600091934204,289.9200134277344,284.95001220703125,299.2462463378906,295.694580078125,298.0087585449219,297.64752197265625,289.9200439453125,1.0,1.0,0.2027466893196106,0.2027466893196106,1.0,1.0,-5.611670970916748,0.8766740560531616,4.734997272491455,-0.3867154121398926,1.0,1.0,0.0,329.4848937988281,410.0,69413.0625,0.0,13332.982421875,1.0,278.1499938964844,282.3012084960937,298.6922912597656,303.1817321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87750643491745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.9990000128746032,0.7694178819656372,0.6460127830505371,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.9990000128746032,1.0,0.6802825331687927,297.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.9990000128746032,1.0,0.5024543404579163,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.9990000128746032,1.0,0.6802825331687927,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.8728243708610535,0.4777974188327789,2.1577706336975098,289.9210205078125,284.95001220703125,299.2587280273437,295.7013854980469,298.01129150390625,297.6473388671875,289.92108154296875,1.0,1.0,0.2027190923690796,0.2027190923690796,1.0,1.0,-5.611518859863281,0.8765289187431335,4.734990119934082,-0.386768639087677,1.0,1.0,0.0,329.5486755371094,410.0,69416.21875,0.0,13332.6796875,1.0,278.1499938964844,282.3013916015625,298.69854736328125,303.187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771691918373108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3190.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9223937988281,0.9990000128746032,0.7681997418403625,0.6461865901947021,297.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9223937988281,0.9990000128746032,1.0,0.6804656386375427,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9223937988281,0.9990000128746032,1.0,0.5025895833969116,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9223937988281,0.9990000128746032,1.0,0.6804656386375427,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92236328125,0.8726363778114319,0.4776177108287811,2.156972885131836,289.9223937988281,284.95001220703125,299.2724914550781,295.7088928222656,298.01434326171875,297.6472473144531,289.9224548339844,1.0,1.0,0.2026950269937515,0.2026950269937515,1.0,1.0,-5.611371040344238,0.8763983845710754,4.734972953796387,-0.3868025839328766,1.0,1.0,0.0,329.6106262207031,410.0,69421.6484375,0.0,13332.38671875,1.0,278.1499938964844,282.3016967773437,298.7059326171875,303.195068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768476843833923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.031494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.9990000128746032,0.7657440900802612,0.6465197801589966,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.9990000128746032,1.0,0.6808164715766907,297.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.9990000128746032,1.0,0.502848744392395,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.9990000128746032,1.0,0.6808164715766907,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256286621094,0.8722760081291199,0.4772730767726898,2.1554412841796875,289.9256591796875,284.95001220703125,299.3034362792969,295.7257385253906,298.021240234375,297.64727783203125,289.9257202148437,1.0,1.0,0.2026469111442566,0.2026469111442566,1.0,1.0,-5.611085414886475,0.8761407732963562,4.734944343566895,-0.3868614435195923,1.0,1.0,0.0,329.7304382324219,410.0,69436.03125,0.0,13331.818359375,1.0,278.1499938964844,282.3025207519531,298.7224426269531,303.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761618137359619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.9990000128746032,0.7657440900802612,0.6465197801589966,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.9990000128746032,1.0,0.6808164715766907,297.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.9990000128746032,1.0,0.502848744392395,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.9990000128746032,1.0,0.6808164715766907,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256286621094,0.8722760081291199,0.4772730767726898,2.1554412841796875,289.9256591796875,284.95001220703125,299.3034362792969,295.7257385253906,298.021240234375,297.64727783203125,289.9257202148437,1.0,1.0,0.2026469111442566,0.2026469111442566,1.0,1.0,-5.611085414886475,0.8761407732963562,4.734944343566895,-0.3868614435195923,1.0,1.0,0.0,329.7304382324219,410.0,69436.03125,0.0,13331.818359375,1.0,278.1499938964844,282.3025207519531,298.7224426269531,303.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761618137359619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.9990000128746032,0.7632517218589783,0.6468254327774048,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.9990000128746032,1.0,0.6811383366584778,297.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.9990000128746032,1.0,0.5030864477157593,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.9990000128746032,1.0,0.6811383366584778,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.8719451427459717,0.4769564867019653,2.1540324687957764,289.92987060546875,284.95001220703125,299.33837890625,295.7447509765625,298.0295104980469,297.6476135253906,289.9299621582031,1.0,1.0,0.2025987952947616,0.2025987952947616,1.0,1.0,-5.610818386077881,0.8758866190910339,4.734931468963623,-0.3869079649448395,1.0,1.0,0.0,329.84234619140625,410.0,69456.6171875,0.0,13331.2880859375,1.0,278.1499938964844,282.3037414550781,298.7416687011719,303.2320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754841089248657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.9990000128746032,0.7632517218589783,0.6468254327774048,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.9990000128746032,1.0,0.6811383366584778,297.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.9990000128746032,1.0,0.5030864477157593,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.9990000128746032,1.0,0.6811383366584778,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.8719451427459717,0.4769564867019653,2.1540324687957764,289.92987060546875,284.95001220703125,299.33837890625,295.7447509765625,298.0295104980469,297.6476135253906,289.9299621582031,1.0,1.0,0.2025987952947616,0.2025987952947616,1.0,1.0,-5.610818386077881,0.8758866190910339,4.734931468963623,-0.3869079649448395,1.0,1.0,0.0,329.84234619140625,410.0,69456.6171875,0.0,13331.2880859375,1.0,278.1499938964844,282.3037414550781,298.7416687011719,303.2320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754841089248657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.9990000128746032,0.7607373595237732,0.6471137404441833,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.9990000128746032,1.0,0.6814419031143188,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.9990000128746032,1.0,0.5033106803894043,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.9990000128746032,1.0,0.6814419031143188,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345092773437,0.8716328740119934,0.4766575396060943,2.152701139450073,289.9345397949219,284.95001220703125,299.3766784667969,295.7655334472656,298.0384521484375,297.64813232421875,289.9346618652344,1.0,1.0,0.2025512307882309,0.2025512307882309,1.0,1.0,-5.610563278198242,0.8756369948387146,4.734926223754883,-0.3869466185569763,1.0,1.0,0.0,329.9491271972656,410.0,69480.46875,0.0,13330.7822265625,1.0,278.1499938964844,282.3051452636719,298.7621765136719,303.2538452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747462034225464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.9990000128746032,0.7607373595237732,0.6471137404441833,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.9990000128746032,1.0,0.6814419031143188,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.9990000128746032,1.0,0.5033106803894043,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.9990000128746032,1.0,0.6814419031143188,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345092773437,0.8716328740119934,0.4766575396060943,2.152701139450073,289.9345397949219,284.95001220703125,299.3766784667969,295.7655334472656,298.0384521484375,297.64813232421875,289.9346618652344,1.0,1.0,0.2025512307882309,0.2025512307882309,1.0,1.0,-5.610563278198242,0.8756369948387146,4.734926223754883,-0.3869466185569763,1.0,1.0,0.0,329.9491271972656,410.0,69480.46875,0.0,13330.7822265625,1.0,278.1499938964844,282.3051452636719,298.7621765136719,303.2538452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747462034225464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93975830078125,0.9990000128746032,0.7581993341445923,0.6473826766014099,297.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93975830078125,0.9990000128746032,1.0,0.6817251443862915,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93975830078125,0.9990000128746032,1.0,0.5035198330879211,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93975830078125,0.9990000128746032,1.0,0.6817251443862915,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9397277832031,0.8713414072990417,0.4763783812522888,2.151456117630005,289.93975830078125,284.95001220703125,299.41766357421875,295.7876281738281,298.04815673828125,297.6488342285156,289.9398803710937,1.0,1.0,0.2025036662817001,0.2025036662817001,1.0,1.0,-5.610321998596191,0.8753899931907654,4.734931945800781,-0.3869788944721222,1.0,1.0,0.0,330.05010986328125,410.0,69507.9375,0.0,13330.302734375,1.0,278.1499938964844,282.3067932128906,298.7840270996094,303.27734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739904761314392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.23974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93975830078125,0.9990000128746032,0.7581993341445923,0.6473826766014099,297.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93975830078125,0.9990000128746032,1.0,0.6817251443862915,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93975830078125,0.9990000128746032,1.0,0.5035198330879211,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93975830078125,0.9990000128746032,1.0,0.6817251443862915,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9397277832031,0.8713414072990417,0.4763783812522888,2.151456117630005,289.93975830078125,284.95001220703125,299.41766357421875,295.7876281738281,298.04815673828125,297.6488342285156,289.9398803710937,1.0,1.0,0.2025036662817001,0.2025036662817001,1.0,1.0,-5.610321998596191,0.8753899931907654,4.734931945800781,-0.3869788944721222,1.0,1.0,0.0,330.05010986328125,410.0,69507.9375,0.0,13330.302734375,1.0,278.1499938964844,282.3067932128906,298.7840270996094,303.27734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739904761314392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.23974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.9990000128746032,0.7569214105606079,0.6475095152854919,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.9990000128746032,1.0,0.6818587183952332,297.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.9990000128746032,1.0,0.5036185383796692,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.9990000128746032,1.0,0.6818587183952332,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425354003906,0.8712038397789001,0.476246565580368,2.1508677005767822,289.94256591796875,284.95001220703125,299.43896484375,295.7990417480469,298.0532531738281,297.6492614746094,289.94268798828125,1.0,1.0,0.2024798840284347,0.2024798840284347,1.0,1.0,-5.6102070808410645,0.8752675652503967,4.7349395751953125,-0.386993259191513,1.0,1.0,0.0,330.0982971191406,410.0,69522.8828125,0.0,13330.07421875,1.0,278.1499938964844,282.30767822265625,298.79541015625,303.2896423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736143112182617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.711669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.9990000128746032,0.7556365132331848,0.6476311087608337,297.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.9990000128746032,1.0,0.6819866895675659,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.9990000128746032,1.0,0.503713071346283,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.9990000128746032,1.0,0.6819866895675659,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454040527344,0.8710718750953674,0.4761201441287994,2.1503031253814697,289.9454650878906,284.95001220703125,299.4606628417969,295.8106384277344,298.0584716796875,297.6497497558594,289.9455871582031,1.0,1.0,0.202457994222641,0.202457994222641,1.0,1.0,-5.610095977783203,0.8751532435417175,4.734942436218262,-0.3869993090629577,1.0,1.0,0.0,330.14483642578125,410.0,69538.53125,0.0,13329.853515625,1.0,278.1499938964844,282.30859375,298.8069763183594,303.3022155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732402324676514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.20361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515075683594,0.9990000128746032,0.7530410885810852,0.6478551626205444,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515075683594,0.9990000128746032,1.0,0.6822227239608765,297.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515075683594,0.9990000128746032,1.0,0.5038873553276062,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515075683594,0.9990000128746032,1.0,0.6822227239608765,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.95147705078125,0.8708285093307495,0.4758867621421814,2.1492600440979004,289.9515380859375,284.95001220703125,299.5050048828125,295.83416748046875,298.0693054199219,297.6508483886719,289.95166015625,1.0,1.0,0.2024142444133758,0.2024142444133758,1.0,1.0,-5.609888076782227,0.87492835521698,4.734959602355957,-0.3870087563991546,1.0,1.0,0.0,330.2319030761719,410.0,69571.8984375,0.0,13329.439453125,1.0,278.1499938964844,282.3105773925781,298.8305358886719,303.3280334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725106120109558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515075683594,0.9990000128746032,0.7530410885810852,0.6478551626205444,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515075683594,0.9990000128746032,1.0,0.6822227239608765,297.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515075683594,0.9990000128746032,1.0,0.5038873553276062,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515075683594,0.9990000128746032,1.0,0.6822227239608765,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.95147705078125,0.8708285093307495,0.4758867621421814,2.1492600440979004,289.9515380859375,284.95001220703125,299.5050048828125,295.83416748046875,298.0693054199219,297.6508483886719,289.95166015625,1.0,1.0,0.2024142444133758,0.2024142444133758,1.0,1.0,-5.609888076782227,0.87492835521698,4.734959602355957,-0.3870087563991546,1.0,1.0,0.0,330.2319030761719,410.0,69571.8984375,0.0,13329.439453125,1.0,278.1499938964844,282.3105773925781,298.8305358886719,303.3280334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725106120109558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
