time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9990000128746032,0.7504178285598755,0.6480607986450195,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9990000128746032,1.0,0.6824392080307007,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9990000128746032,1.0,0.5040472745895386,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9990000128746032,1.0,0.6824392080307007,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9577331542969,0.870604932308197,0.47567218542099,2.148300170898437,289.957763671875,284.95001220703125,299.54998779296875,295.8578186035156,298.0802917480469,297.6520690917969,289.9579162597656,1.0,1.0,0.2023704797029495,0.2023704797029495,1.0,1.0,-5.609694480895996,0.8747062683105469,4.734988212585449,-0.3870179951190948,1.0,1.0,0.0,330.3129272460937,410.0,69606.6953125,0.0,13329.0546875,1.0,278.1499938964844,282.3126525878906,298.8540954589844,303.3540954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717932105064392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9990000128746032,0.7504178285598755,0.6480607986450195,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9990000128746032,1.0,0.6824392080307007,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9990000128746032,1.0,0.5040472745895386,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9990000128746032,1.0,0.6824392080307007,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9577331542969,0.870604932308197,0.47567218542099,2.148300170898437,289.957763671875,284.95001220703125,299.54998779296875,295.8578186035156,298.0802917480469,297.6520690917969,289.9579162597656,1.0,1.0,0.2023704797029495,0.2023704797029495,1.0,1.0,-5.609694480895996,0.8747062683105469,4.734988212585449,-0.3870179951190948,1.0,1.0,0.0,330.3129272460937,410.0,69606.6953125,0.0,13329.0546875,1.0,278.1499938964844,282.3126525878906,298.8540954589844,303.3540954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717932105064392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.964111328125,0.9990000128746032,0.7477806806564331,0.6482561230659485,297.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.964111328125,0.9990000128746032,1.0,0.6826449036598206,297.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.964111328125,0.9990000128746032,1.0,0.504199206829071,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.964111328125,0.9990000128746032,1.0,0.6826449036598206,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9640808105469,0.8703924417495728,0.4754681289196014,2.1473870277404785,289.964111328125,284.95001220703125,299.5950012207031,295.88116455078125,298.0914306640625,297.65338134765625,289.9642639160156,1.0,1.0,0.2023216038942337,0.2023216038942337,1.0,1.0,-5.609508514404297,0.8744651675224304,4.735043048858643,-0.3870477974414825,1.0,1.0,0.0,330.390625,410.0,69642.1953125,0.0,13328.685546875,1.0,278.1499938964844,282.3147888183594,298.8776550292969,303.3802490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711151480674744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.964111328125,0.9990000128746032,0.7477806806564331,0.6482561230659485,297.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.964111328125,0.9990000128746032,1.0,0.6826449036598206,297.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.964111328125,0.9990000128746032,1.0,0.504199206829071,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.964111328125,0.9990000128746032,1.0,0.6826449036598206,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9640808105469,0.8703924417495728,0.4754681289196014,2.1473870277404785,289.964111328125,284.95001220703125,299.5950012207031,295.88116455078125,298.0914306640625,297.65338134765625,289.9642639160156,1.0,1.0,0.2023216038942337,0.2023216038942337,1.0,1.0,-5.609508514404297,0.8744651675224304,4.735043048858643,-0.3870477974414825,1.0,1.0,0.0,330.390625,410.0,69642.1953125,0.0,13328.685546875,1.0,278.1499938964844,282.3147888183594,298.8776550292969,303.3802490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711151480674744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691772460937,0.9990000128746032,0.7456420063972473,0.6483975052833557,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691772460937,0.9990000128746032,1.0,0.6827937960624695,297.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691772460937,0.9990000128746032,1.0,0.5043091773986816,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691772460937,0.9990000128746032,1.0,0.6827937960624695,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691467285156,0.8702384233474731,0.4753199517726898,2.146723985671997,289.9691772460937,284.95001220703125,299.63055419921875,295.8993835449219,298.1002197265625,297.6545104980469,289.9693298339844,1.0,1.0,0.202282503247261,0.202282503247261,1.0,1.0,-5.609371662139893,0.8742741942405701,4.735097408294678,-0.3870746195316314,1.0,1.0,0.0,330.44775390625,410.0,69670.6015625,0.0,13328.4140625,1.0,278.1499938964844,282.3164978027344,298.8957824707031,303.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705929517745972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.37255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9704284667969,0.9990000128746032,0.7451032400131226,0.6484310030937195,297.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9704284667969,0.9990000128746032,1.0,0.6828290224075317,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9704284667969,0.9990000128746032,1.0,0.5043352246284485,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9704284667969,0.9990000128746032,1.0,0.6828290224075317,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.97039794921875,0.8702019453048706,0.4752847850322723,2.146566867828369,289.9704284667969,284.95001220703125,299.63934326171875,295.9038391113281,298.1023864746094,297.6548156738281,289.9705810546875,1.0,1.0,0.2022727280855178,0.2022727280855178,1.0,1.0,-5.609339237213135,0.8742267489433289,4.735112190246582,-0.3870816528797149,1.0,1.0,0.0,330.4613952636719,410.0,69677.703125,0.0,13328.3486328125,1.0,278.1499938964844,282.31689453125,298.9002380371094,303.40557861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704671859741211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.193115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.9990000128746032,0.7437636852264404,0.6485172510147095,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.9990000128746032,1.0,0.6829199194908142,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.9990000128746032,1.0,0.5044023394584656,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.9990000128746032,1.0,0.6829199194908142,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735717773437,0.8701079487800598,0.4751943051815033,2.146161794662476,289.9736328125,284.95001220703125,299.6610412597656,295.9147644042969,298.10791015625,297.6555480957031,289.9737548828125,1.0,1.0,0.2022483050823211,0.2022483050823211,1.0,1.0,-5.609255313873291,0.8741077184677124,4.735147476196289,-0.3870984017848968,1.0,1.0,0.0,330.4964294433594,410.0,69695.625,0.0,13328.1826171875,1.0,278.1499938964844,282.3179931640625,298.9115600585937,303.41827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701844811439514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9766540527344,0.9990000128746032,0.74241703748703,0.6485992074012756,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9766540527344,0.9990000128746032,1.0,0.683006227016449,297.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9766540527344,0.9990000128746032,1.0,0.5044660568237305,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9766540527344,0.9990000128746032,1.0,0.683006227016449,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97662353515625,0.8700186610221863,0.4751082062721252,2.1457772254943848,289.9766845703125,284.95001220703125,299.6823425292969,295.9253845214844,298.1131896972656,297.6562194824219,289.976806640625,1.0,1.0,0.2022350430488586,0.2022350430488586,1.0,1.0,-5.609175205230713,0.8740329742431641,4.735142230987549,-0.3870739638805389,1.0,1.0,0.0,330.5298767089844,410.0,69712.734375,0.0,13328.0234375,1.0,278.1499938964844,282.3190002441406,298.9223022460937,303.43048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699049353599548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.9990000128746032,0.739730954170227,0.6487546563148499,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.9990000128746032,1.0,0.6831699013710022,297.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.9990000128746032,1.0,0.5045869946479797,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.9990000128746032,1.0,0.6831699013710022,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822998046875,0.8698492050170898,0.4749442338943481,2.1450464725494385,289.9823303222656,284.95001220703125,299.7232971191406,295.9454650878906,298.1229248046875,297.6569519042969,289.9824523925781,1.0,1.0,0.2022085487842559,0.2022085487842559,1.0,1.0,-5.609023094177246,0.8738905191421509,4.735132694244385,-0.3870231807231903,1.0,1.0,0.0,330.5937194824219,410.0,69744.5546875,0.0,13327.720703125,1.0,278.1499938964844,282.3209228515625,298.9425964355469,303.4535827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693913221359253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.9990000128746032,0.739730954170227,0.6487546563148499,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.9990000128746032,1.0,0.6831699013710022,297.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.9990000128746032,1.0,0.5045869946479797,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.9990000128746032,1.0,0.6831699013710022,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822998046875,0.8698492050170898,0.4749442338943481,2.1450464725494385,289.9823303222656,284.95001220703125,299.7232971191406,295.9454650878906,298.1229248046875,297.6569519042969,289.9824523925781,1.0,1.0,0.2022085487842559,0.2022085487842559,1.0,1.0,-5.609023094177246,0.8738905191421509,4.735132694244385,-0.3870231807231903,1.0,1.0,0.0,330.5937194824219,410.0,69744.5546875,0.0,13327.720703125,1.0,278.1499938964844,282.3209228515625,298.9425964355469,303.4535827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693913221359253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9875793457031,0.9990000128746032,0.7370290160179138,0.6489003300666809,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9875793457031,0.9990000128746032,1.0,0.683323323726654,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9875793457031,0.9990000128746032,1.0,0.5047003030776978,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9875793457031,0.9990000128746032,1.0,0.683323323726654,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.987548828125,0.8696904182434082,0.4747900068759918,2.144361019134521,289.9875793457031,284.95001220703125,299.7616271972656,295.963623046875,298.1319580078125,297.6576538085937,289.9877014160156,1.0,1.0,0.2021820545196533,0.2021820545196533,1.0,1.0,-5.608879566192627,0.8737500905990601,4.735129356384277,-0.386978805065155,1.0,1.0,0.0,330.6538391113281,410.0,69773.9296875,0.0,13327.435546875,1.0,278.1499938964844,282.3226928710937,298.9608459472656,303.4744873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689371943473816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.8408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9875793457031,0.9990000128746032,0.7370290160179138,0.6489003300666809,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9875793457031,0.9990000128746032,1.0,0.683323323726654,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9875793457031,0.9990000128746032,1.0,0.5047003030776978,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9875793457031,0.9990000128746032,1.0,0.683323323726654,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.987548828125,0.8696904182434082,0.4747900068759918,2.144361019134521,289.9875793457031,284.95001220703125,299.7616271972656,295.963623046875,298.1319580078125,297.6576538085937,289.9877014160156,1.0,1.0,0.2021820545196533,0.2021820545196533,1.0,1.0,-5.608879566192627,0.8737500905990601,4.735129356384277,-0.386978805065155,1.0,1.0,0.0,330.6538391113281,410.0,69773.9296875,0.0,13327.435546875,1.0,278.1499938964844,282.3226928710937,298.9608459472656,303.4744873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689371943473816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.8408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.9990000128746032,0.734306275844574,0.6490398049354553,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.9990000128746032,1.0,0.6834701895713806,297.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.9990000128746032,1.0,0.5048087239265442,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.9990000128746032,1.0,0.6834701895713806,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99237060546875,0.8695383667945862,0.4746417999267578,2.143704414367676,289.9924011230469,284.95001220703125,299.79656982421875,295.9795227050781,298.1402893066406,297.65826416015625,289.99249267578125,1.0,1.0,0.2021335065364837,0.2021335065364837,1.0,1.0,-5.608741283416748,0.8735224008560181,4.73521900177002,-0.3870287239551544,1.0,1.0,0.0,330.71142578125,410.0,69800.6953125,0.0,13327.1611328125,1.0,278.1499938964844,282.3243103027344,298.9771728515625,303.4933776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685867786407471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.9990000128746032,0.734306275844574,0.6490398049354553,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.9990000128746032,1.0,0.6834701895713806,297.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.9990000128746032,1.0,0.5048087239265442,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.9990000128746032,1.0,0.6834701895713806,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99237060546875,0.8695383667945862,0.4746417999267578,2.143704414367676,289.9924011230469,284.95001220703125,299.79656982421875,295.9795227050781,298.1402893066406,297.65826416015625,289.99249267578125,1.0,1.0,0.2021335065364837,0.2021335065364837,1.0,1.0,-5.608741283416748,0.8735224008560181,4.73521900177002,-0.3870287239551544,1.0,1.0,0.0,330.71142578125,410.0,69800.6953125,0.0,13327.1611328125,1.0,278.1499938964844,282.3243103027344,298.9771728515625,303.4933776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685867786407471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.9990000128746032,0.7315496206283569,0.6491758227348328,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.9990000128746032,1.0,0.6836133599281311,297.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.9990000128746032,1.0,0.5049145221710205,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.9990000128746032,1.0,0.6836133599281311,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.8693902492523193,0.4744966924190521,2.1430649757385254,289.99658203125,284.95001220703125,299.8275146484375,295.9927673339844,298.1475830078125,297.65875244140625,289.9966735839844,1.0,1.0,0.2020849734544754,0.2020849734544754,1.0,1.0,-5.608607769012451,0.873292863368988,4.735314846038818,-0.3870897889137268,1.0,1.0,0.0,330.7672119140625,410.0,69823.4765625,0.0,13326.89453125,1.0,278.1499938964844,282.32568359375,298.9908142089844,303.5094299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683307766914368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.9990000128746032,0.7315496206283569,0.6491758227348328,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.9990000128746032,1.0,0.6836133599281311,297.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.9990000128746032,1.0,0.5049145221710205,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.9990000128746032,1.0,0.6836133599281311,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.8693902492523193,0.4744966924190521,2.1430649757385254,289.99658203125,284.95001220703125,299.8275146484375,295.9927673339844,298.1475830078125,297.65875244140625,289.9966735839844,1.0,1.0,0.2020849734544754,0.2020849734544754,1.0,1.0,-5.608607769012451,0.873292863368988,4.735314846038818,-0.3870897889137268,1.0,1.0,0.0,330.7672119140625,410.0,69823.4765625,0.0,13326.89453125,1.0,278.1499938964844,282.32568359375,298.9908142089844,303.5094299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683307766914368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985046386719,0.9990000128746032,0.7301634550094604,0.6492433547973633,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985046386719,0.9990000128746032,1.0,0.6836845278739929,297.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985046386719,0.9990000128746032,1.0,0.5049670338630676,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9985046386719,0.9990000128746032,1.0,0.6836845278739929,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984741210937,0.869316816329956,0.4744246006011963,2.1427478790283203,289.9985046386719,284.95001220703125,299.8412780761719,295.9982604980469,298.1509704589844,297.6589660644531,289.99859619140625,1.0,1.0,0.2020606994628906,0.2020606994628906,1.0,1.0,-5.608541488647461,0.873178243637085,4.735363006591797,-0.3871221840381622,1.0,1.0,0.0,330.7947998046875,410.0,69833.9375,0.0,13326.7646484375,1.0,278.1499938964844,282.3262939453125,298.9970092773437,303.5168151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682751655578613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.630126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0000915527344,0.9990000128746032,0.7287616729736328,0.64931321144104,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0000915527344,0.9990000128746032,1.0,0.6837589740753174,297.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0000915527344,0.9990000128746032,1.0,0.5050220489501953,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0000915527344,0.9990000128746032,1.0,0.6837589740753174,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00006103515625,0.8692417740821838,0.4743516743183136,2.1424293518066406,290.0000915527344,284.95001220703125,299.853759765625,296.0029296875,298.15380859375,297.6591186523437,290.0001525878906,1.0,1.0,0.2020454853773117,0.2020454853773117,1.0,1.0,-5.6084723472595215,0.8730984330177307,4.735373973846436,-0.3871233463287353,1.0,1.0,0.0,330.822998046875,410.0,69842.0625,0.0,13326.6572265625,1.0,278.1499938964844,282.3268127441406,299.0018005371094,303.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682096004486084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.015380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.9990000128746032,0.7259382605552673,0.6493321061134338,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.9990000128746032,1.0,0.6839527487754822,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.9990000128746032,1.0,0.505165159702301,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.9990000128746032,1.0,0.6839527487754822,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.8690711259841919,0.474202036857605,2.14178204536438,290.0025634765625,284.95001220703125,299.8746643066406,296.0096435546875,298.158447265625,297.6592102050781,290.00262451171875,1.0,1.0,0.202015072107315,0.202015072107315,1.0,1.0,-5.608299732208252,0.8729366064071655,4.735363006591797,-0.3871261179447174,1.0,1.0,0.0,330.8927917480469,410.0,69854.109375,0.0,13326.4208984375,1.0,278.1499938964844,282.3275451660156,299.0086975097656,303.5315246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681595325469971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.54541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.9990000128746032,0.7259382605552673,0.6493321061134338,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.9990000128746032,1.0,0.6839527487754822,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.9990000128746032,1.0,0.505165159702301,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.9990000128746032,1.0,0.6839527487754822,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025634765625,0.8690711259841919,0.474202036857605,2.14178204536438,290.0025634765625,284.95001220703125,299.8746643066406,296.0096435546875,298.158447265625,297.6592102050781,290.00262451171875,1.0,1.0,0.202015072107315,0.202015072107315,1.0,1.0,-5.608299732208252,0.8729366064071655,4.735363006591797,-0.3871261179447174,1.0,1.0,0.0,330.8927917480469,410.0,69854.109375,0.0,13326.4208984375,1.0,278.1499938964844,282.3275451660156,299.0086975097656,303.5315246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681595325469971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.54541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.9990000128746032,0.7231268286705017,0.6488458514213562,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.9990000128746032,1.0,0.6842895746231079,298.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.9990000128746032,1.0,0.5054139494895935,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.9990000128746032,1.0,0.6842895746231079,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.8688376545906067,0.474045991897583,2.1411194801330566,290.004150390625,284.95001220703125,299.8895263671875,296.0125427246094,298.1617126464844,297.6590576171875,290.0041809082031,1.0,1.0,0.2019846439361572,0.2019846439361572,1.0,1.0,-5.60802698135376,0.8727557063102722,4.735271453857422,-0.3871324062347412,1.0,1.0,0.0,331.0071105957031,410.0,69860.125,0.0,13325.8779296875,1.0,278.1499938964844,282.32794189453125,299.012451171875,303.53680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868273913860321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.61865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.9990000128746032,0.7231268286705017,0.6488458514213562,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.9990000128746032,1.0,0.6842895746231079,298.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.9990000128746032,1.0,0.5054139494895935,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.9990000128746032,1.0,0.6842895746231079,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.8688376545906067,0.474045991897583,2.1411194801330566,290.004150390625,284.95001220703125,299.8895263671875,296.0125427246094,298.1617126464844,297.6590576171875,290.0041809082031,1.0,1.0,0.2019846439361572,0.2019846439361572,1.0,1.0,-5.60802698135376,0.8727557063102722,4.735271453857422,-0.3871324062347412,1.0,1.0,0.0,331.0071105957031,410.0,69860.125,0.0,13325.8779296875,1.0,278.1499938964844,282.32794189453125,299.012451171875,303.53680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868273913860321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.61865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.9989936351776124,0.720375120639801,0.6475594639778137,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.9990000128746032,1.0,0.6848596930503845,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.9990000128746032,1.0,0.5058350563049316,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.9990000128746032,1.0,0.6848596930503845,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.8685019612312317,0.4738798439502716,2.140432596206665,290.0045166015625,284.95001220703125,299.8976745605469,296.01123046875,298.1632385253906,297.6585693359375,290.0045166015625,1.0,1.0,0.2019468247890472,0.2019468247890472,1.0,1.0,-5.607587814331055,0.8725128769874573,4.735074996948242,-0.3871727585792541,1.0,1.0,0.0,331.1939697265625,410.0,69858.0546875,0.0,13324.8935546875,1.0,278.1499938964844,282.3278503417969,299.0120544433594,303.53759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868532657623291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.9989936351776124,0.720375120639801,0.6475594639778137,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.9990000128746032,1.0,0.6848596930503845,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.9990000128746032,1.0,0.5058350563049316,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.9990000128746032,1.0,0.6848596930503845,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.8685019612312317,0.4738798439502716,2.140432596206665,290.0045166015625,284.95001220703125,299.8976745605469,296.01123046875,298.1632385253906,297.6585693359375,290.0045166015625,1.0,1.0,0.2019468247890472,0.2019468247890472,1.0,1.0,-5.607587814331055,0.8725128769874573,4.735074996948242,-0.3871727585792541,1.0,1.0,0.0,331.1939697265625,410.0,69858.0546875,0.0,13324.8935546875,1.0,278.1499938964844,282.3278503417969,299.0120544433594,303.53759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868532657623291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.9980886578559875,0.7180464863777161,0.6457843780517578,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.9990000128746032,1.0,0.6855773329734802,298.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.9990000128746032,1.0,0.5063650608062744,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.9990000128746032,1.0,0.6855773329734802,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.868109941482544,0.4737202227115631,2.139787435531616,290.0035095214844,284.95001220703125,299.8988037109375,296.0062561035156,298.16265869140625,297.6576843261719,290.00347900390625,1.0,1.0,0.2019135355949401,0.2019135355949401,1.0,1.0,-5.607037544250488,0.8722668886184692,4.734770774841309,-0.3872153759002685,1.0,1.0,0.0,331.4248046875,410.0,69847.546875,0.0,13323.80078125,1.0,278.1499938964844,282.3272399902344,299.0073547363281,303.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688403367996216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3111.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00323486328125,0.997951090335846,0.7177366018295288,0.6455150246620178,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00323486328125,0.9990000128746032,1.0,0.6856857538223267,298.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.00323486328125,0.9990000128746032,1.0,0.5064451694488525,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00323486328125,0.9990000128746032,1.0,0.6856857538223267,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032653808594,0.8680511713027954,0.4736967384815216,2.139692783355713,290.00323486328125,284.95001220703125,299.89849853515625,296.0052795410156,298.1623840332031,297.65753173828125,290.0032043457031,1.0,1.0,0.201908990740776,0.201908990740776,1.0,1.0,-5.606954574584961,0.8722318410873413,4.73472261428833,-0.3872222304344177,1.0,1.0,0.0,331.4595031738281,410.0,69845.28125,0.0,13323.6396484375,1.0,278.1499938964844,282.3271179199219,299.0062866210937,303.5323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688792586326599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.29736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.00225830078125,0.997364580631256,0.7164400219917297,0.6443654894828796,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.00225830078125,0.9990000128746032,1.0,0.6861371994018555,298.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00225830078125,0.9990000128746032,1.0,0.5067785978317261,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00225830078125,0.9990000128746032,1.0,0.6861371994018555,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0022888183594,0.8678076267242432,0.4736008048057556,2.1393067836761475,290.00225830078125,284.95001220703125,299.8959350585937,296.00048828125,298.1614685058594,297.6568908691406,290.0022277832031,1.0,1.0,0.201890081167221,0.201890081167221,1.0,1.0,-5.606611728668213,0.872086226940155,4.734525203704834,-0.3872494697570801,1.0,1.0,0.0,331.6042785644531,410.0,69836.640625,0.0,13322.921875,1.0,278.1499938964844,282.3265991210937,299.0022277832031,303.5283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691517114639282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.9967751502990724,0.7151554822921753,0.6432280540466309,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.9990000128746032,1.0,0.68659508228302,298.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.9990000128746032,1.0,0.5071167945861816,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.9990000128746032,1.0,0.68659508228302,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008544921875,0.8675591349601746,0.4735000133514404,2.138901233673096,290.0008239746094,284.95001220703125,299.8912658691406,295.9943542480469,298.15985107421875,297.6561279296875,290.0007629394531,1.0,1.0,0.2018738240003585,0.2018738240003585,1.0,1.0,-5.606262683868408,0.8719500303268433,4.734313011169434,-0.387271374464035,1.0,1.0,0.0,331.7506103515625,410.0,69825.0078125,0.0,13322.228515625,1.0,278.1499938964844,282.325927734375,298.99664306640625,303.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694528341293335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9955781698226928,0.7125917673110962,0.6409674286842346,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,1.0,0.687532365322113,298.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,1.0,0.5078091025352478,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,1.0,0.687532365322113,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967041015625,0.8670422434806824,0.4732778072357178,2.138004779815674,289.9966735839844,284.95001220703125,299.87530517578125,295.97802734375,298.1546325683594,297.6542053222656,289.9965515136719,1.0,1.0,0.201841339468956,0.201841339468956,1.0,1.0,-5.605550289154053,0.8716762661933899,4.733874320983887,-0.387323796749115,1.0,1.0,0.0,332.04949951171875,410.0,69793.3046875,0.0,13320.810546875,1.0,278.1499938964844,282.3240661621094,298.9807434082031,303.5062255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701351284980774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.078369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9955781698226928,0.7125917673110962,0.6409674286842346,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,1.0,0.687532365322113,298.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,1.0,0.5078091025352478,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9990000128746032,1.0,0.687532365322113,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967041015625,0.8670422434806824,0.4732778072357178,2.138004779815674,289.9966735839844,284.95001220703125,299.87530517578125,295.97802734375,298.1546325683594,297.6542053222656,289.9965515136719,1.0,1.0,0.201841339468956,0.201841339468956,1.0,1.0,-5.605550289154053,0.8716762661933899,4.733874320983887,-0.387323796749115,1.0,1.0,0.0,332.04949951171875,410.0,69793.3046875,0.0,13320.810546875,1.0,278.1499938964844,282.3240661621094,298.9807434082031,303.5062255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701351284980774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.078369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.994346797466278,0.710017740726471,0.6387039422988892,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.9990000128746032,1.0,0.6885027885437012,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.9990000128746032,1.0,0.5085257887840271,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.9990000128746032,1.0,0.6885027885437012,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9910583496094,0.8664982318878174,0.4730297327041626,2.137001037597656,289.9909973144531,284.95001220703125,299.8500061035156,295.9559326171875,298.14715576171875,297.6518249511719,289.9908752441406,1.0,1.0,0.2018088400363922,0.2018088400363922,1.0,1.0,-5.604814529418945,0.8713981509208679,4.733416557312012,-0.3873871564865112,1.0,1.0,0.0,332.3581848144531,410.0,69751.875,0.0,13319.3447265625,1.0,278.1499938964844,282.3216247558594,298.959716796875,303.48388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710285425186157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.994346797466278,0.710017740726471,0.6387039422988892,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.9990000128746032,1.0,0.6885027885437012,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.9990000128746032,1.0,0.5085257887840271,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.9990000128746032,1.0,0.6885027885437012,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9910583496094,0.8664982318878174,0.4730297327041626,2.137001037597656,289.9909973144531,284.95001220703125,299.8500061035156,295.9559326171875,298.14715576171875,297.6518249511719,289.9908752441406,1.0,1.0,0.2018088400363922,0.2018088400363922,1.0,1.0,-5.604814529418945,0.8713981509208679,4.733416557312012,-0.3873871564865112,1.0,1.0,0.0,332.3581848144531,410.0,69751.875,0.0,13319.3447265625,1.0,278.1499938964844,282.3216247558594,298.959716796875,303.48388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710285425186157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.9928966164588928,0.7071872353553772,0.6362720727920532,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.9990000128746032,1.0,0.6898237466812134,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.9990000128746032,1.0,0.5095014572143555,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.9990000128746032,1.0,0.6898237466812134,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.983154296875,0.8656724095344543,0.472481369972229,2.1349871158599854,289.98309326171875,284.95001220703125,299.8191223144531,295.93084716796875,298.1361083984375,297.646484375,289.98291015625,1.0,1.0,0.2017821371555328,0.2017821371555328,1.0,1.0,-5.603815078735352,0.8710922598838806,4.732723236083984,-0.3874214887619018,1.0,1.0,0.0,332.7774963378906,410.0,69696.5859375,0.0,13317.3544921875,1.0,278.1499938964844,282.3183898925781,298.9350891113281,303.45660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719154000282288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.777587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
