time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032520,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.9928966164588928,0.7071872353553772,0.6362720727920532,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.9990000128746032,1.0,0.6898237466812134,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.9990000128746032,1.0,0.5095014572143555,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.9990000128746032,1.0,0.6898237466812134,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.983154296875,0.8656724095344543,0.472481369972229,2.1349871158599854,289.98309326171875,284.95001220703125,299.8191223144531,295.93084716796875,298.1361083984375,297.646484375,289.98291015625,1.0,1.0,0.2017821371555328,0.2017821371555328,1.0,1.0,-5.603815078735352,0.8710922598838806,4.732723236083984,-0.3874214887619018,1.0,1.0,0.0,332.7774963378906,410.0,69696.5859375,0.0,13317.3544921875,1.0,278.1499938964844,282.3183898925781,298.9350891113281,303.45660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719154000282288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.777587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.9911723136901855,0.7041339874267578,0.633640468120575,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.9990000128746032,1.0,0.6915799379348755,298.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.9990000128746032,1.0,0.5107985734939575,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.9990000128746032,1.0,0.6915799379348755,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.8644979000091553,0.471647560596466,2.13170862197876,289.973388671875,284.95001220703125,299.7869873046875,295.90594482421875,298.1224365234375,297.6382141113281,289.9731750488281,1.0,1.0,0.2017554342746734,0.2017554342746734,1.0,1.0,-5.602487087249756,0.8707234859466553,4.73176383972168,-0.3874484598636627,1.0,1.0,0.0,333.33465576171875,410.0,69630.5390625,0.0,13314.70703125,1.0,278.1499938964844,282.314453125,298.90972900390625,303.4270935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872631847858429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.497314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.9911723136901855,0.7041339874267578,0.633640468120575,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.9990000128746032,1.0,0.6915799379348755,298.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.9990000128746032,1.0,0.5107985734939575,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.9990000128746032,1.0,0.6915799379348755,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.8644979000091553,0.471647560596466,2.13170862197876,289.973388671875,284.95001220703125,299.7869873046875,295.90594482421875,298.1224365234375,297.6382141113281,289.9731750488281,1.0,1.0,0.2017554342746734,0.2017554342746734,1.0,1.0,-5.602487087249756,0.8707234859466553,4.73176383972168,-0.3874484598636627,1.0,1.0,0.0,333.33465576171875,410.0,69630.5390625,0.0,13314.70703125,1.0,278.1499938964844,282.314453125,298.90972900390625,303.4270935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872631847858429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.497314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.9902257323265076,0.7025482654571533,0.6322699785232544,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.9990000128746032,1.0,0.6925831437110901,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.9990000128746032,1.0,0.5115395188331604,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.9990000128746032,1.0,0.6925831437110901,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.8638114333152771,0.4711509644985199,2.129702568054199,289.9680480957031,284.95001220703125,299.7704772949219,295.8935241699219,298.1148986816406,297.6332702636719,289.9678039550781,1.0,1.0,0.2017420679330825,0.2017420679330825,1.0,1.0,-5.601727485656738,0.8705205917358398,4.731206893920898,-0.3874604403972626,1.0,1.0,0.0,333.6531677246094,410.0,69594.4765625,0.0,13313.1923828125,1.0,278.1499938964844,282.31231689453125,298.8970947265625,303.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729571104049683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.548095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9624328613281,0.9892238974571228,0.7009257078170776,0.6308656930923462,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96240234375,0.9990000128746032,1.0,0.6936648488044739,297.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96240234375,0.9990000128746032,1.0,0.5123385190963745,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96240234375,0.9990000128746032,1.0,0.6936648488044739,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9624938964844,0.8630633354187012,0.4706039726734161,2.12746524810791,289.96240234375,284.95001220703125,299.7536926269531,295.88116455078125,298.1069030761719,297.6278686523437,289.962158203125,1.0,1.0,0.201733186841011,0.201733186841011,1.0,1.0,-5.600907802581787,0.8703234195709229,4.730584144592285,-0.3874541819095611,1.0,1.0,0.0,333.9969482421875,410.0,69556.46875,0.0,13311.5576171875,1.0,278.1499938964844,282.31005859375,298.884521484375,303.3969421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873265266418457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.9870625138282776,0.6975807547569275,0.6279667615890503,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.9990000128746032,1.0,0.6960405707359314,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.9990000128746032,1.0,0.5140932202339172,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.9990000128746032,1.0,0.6960405707359314,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.8614025115966797,0.4693721532821655,2.122363567352295,289.9502868652344,284.95001220703125,299.7193298339844,295.85650634765625,298.0898742675781,297.61590576171875,289.95001220703125,1.0,1.0,0.2017153948545456,0.2017153948545456,1.0,1.0,-5.599102973937988,0.8698992133140564,4.729204177856445,-0.3874366879463196,1.0,1.0,0.0,334.7532958984375,410.0,69475.1953125,0.0,13307.9580078125,1.0,278.1499938964844,282.30523681640625,298.85955810546875,303.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738420009613037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.9870625138282776,0.6975807547569275,0.6279667615890503,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.9990000128746032,1.0,0.6960405707359314,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.9990000128746032,1.0,0.5140932202339172,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.9990000128746032,1.0,0.6960405707359314,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.8614025115966797,0.4693721532821655,2.122363567352295,289.9502868652344,284.95001220703125,299.7193298339844,295.85650634765625,298.0898742675781,297.61590576171875,289.95001220703125,1.0,1.0,0.2017153948545456,0.2017153948545456,1.0,1.0,-5.599102973937988,0.8698992133140564,4.729204177856445,-0.3874366879463196,1.0,1.0,0.0,334.7532958984375,410.0,69475.1953125,0.0,13307.9580078125,1.0,278.1499938964844,282.30523681640625,298.85955810546875,303.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738420009613037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9373474121094,0.9847072958946228,0.694121241569519,0.6249657273292542,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9373474121094,0.9990000128746032,1.0,0.6986562609672546,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9373474121094,0.9990000128746032,1.0,0.5160251259803772,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9373474121094,0.9990000128746032,1.0,0.6986562609672546,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9374389648437,0.8595597147941589,0.4679821133613586,2.116549730300904,289.9373474121094,284.95001220703125,299.6839904785156,295.8319702148437,298.0718078613281,297.6028747558594,289.9370422363281,1.0,1.0,0.2016976028680801,0.2016976028680801,1.0,1.0,-5.597109317779541,0.8694385290145874,4.727671146392822,-0.3874155580997467,1.0,1.0,0.0,335.5885314941406,410.0,69388.015625,0.0,13303.978515625,1.0,278.1499938964844,282.3000183105469,298.8348083496094,303.3358459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743802905082703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9373474121094,0.9847072958946228,0.694121241569519,0.6249657273292542,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9373474121094,0.9990000128746032,1.0,0.6986562609672546,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9373474121094,0.9990000128746032,1.0,0.5160251259803772,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9373474121094,0.9990000128746032,1.0,0.6986562609672546,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9374389648437,0.8595597147941589,0.4679821133613586,2.116549730300904,289.9373474121094,284.95001220703125,299.6839904785156,295.8319702148437,298.0718078613281,297.6028747558594,289.9370422363281,1.0,1.0,0.2016976028680801,0.2016976028680801,1.0,1.0,-5.597109317779541,0.8694385290145874,4.727671146392822,-0.3874155580997467,1.0,1.0,0.0,335.5885314941406,410.0,69388.015625,0.0,13303.978515625,1.0,278.1499938964844,282.3000183105469,298.8348083496094,303.3358459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743802905082703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236755371094,0.9821641445159912,0.6905577182769775,0.6218731999397278,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236755371094,0.9990000128746032,1.0,0.7014861106872559,297.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236755371094,0.9990000128746032,1.0,0.518115222454071,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236755371094,0.9990000128746032,1.0,0.7014861106872559,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237670898437,0.8575591444969177,0.4664490520954132,2.1100988388061523,289.92364501953125,284.95001220703125,299.64776611328125,295.8075561523437,298.0528564453125,297.5889892578125,289.92333984375,1.0,1.0,0.2016790360212326,0.2016790360212326,1.0,1.0,-5.594943523406982,0.8689413070678711,4.726002216339111,-0.3873938918113708,1.0,1.0,0.0,336.4952697753906,410.0,69295.6484375,0.0,13299.65234375,1.0,278.1499938964844,282.2945251464844,298.8102111816406,303.3050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748881816864014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236755371094,0.9821641445159912,0.6905577182769775,0.6218731999397278,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236755371094,0.9990000128746032,1.0,0.7014861106872559,297.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236755371094,0.9990000128746032,1.0,0.518115222454071,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236755371094,0.9990000128746032,1.0,0.7014861106872559,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237670898437,0.8575591444969177,0.4664490520954132,2.1100988388061523,289.92364501953125,284.95001220703125,299.64776611328125,295.8075561523437,298.0528564453125,297.5889892578125,289.92333984375,1.0,1.0,0.2016790360212326,0.2016790360212326,1.0,1.0,-5.594943523406982,0.8689413070678711,4.726002216339111,-0.3873938918113708,1.0,1.0,0.0,336.4952697753906,410.0,69295.6484375,0.0,13299.65234375,1.0,278.1499938964844,282.2945251464844,298.8102111816406,303.3050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748881816864014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9099426269531,0.9795467853546144,0.687044620513916,0.6188239455223083,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9099426269531,0.9990000128746032,1.0,0.7043893337249756,297.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9099426269531,0.9990000128746032,1.0,0.5202595591545105,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9099426269531,0.9990000128746032,1.0,0.7043893337249756,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9100341796875,0.855505108833313,0.4648512899875641,2.103348731994629,289.909912109375,284.95001220703125,299.6122131347656,295.7842102050781,298.03399658203125,297.57501220703125,289.9096069335937,1.0,1.0,0.2016611993312835,0.2016611993312835,1.0,1.0,-5.592711925506592,0.8684343695640564,4.724277496337891,-0.3873695135116577,1.0,1.0,0.0,337.42901611328125,410.0,69202.5234375,0.0,13295.1904296875,1.0,278.1499938964844,282.2889709472656,298.7867431640625,303.2752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753513693809509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.001708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90936279296875,0.9794353246688844,0.6868973970413208,0.6186961531639099,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90936279296875,0.9990000128746032,1.0,0.7045118808746338,297.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90936279296875,0.9990000128746032,1.0,0.5203500986099243,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90936279296875,0.9990000128746032,1.0,0.7045118808746338,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9094543457031,0.8554186224937439,0.4647835791110992,2.103062629699707,289.9093322753906,284.95001220703125,299.6107177734375,295.78326416015625,298.033203125,297.57440185546875,289.9090270996094,1.0,1.0,0.2016604542732238,0.2016604542732238,1.0,1.0,-5.592617511749268,0.868412971496582,4.7242045402526855,-0.3873684406280517,1.0,1.0,0.0,337.468505859375,410.0,69198.609375,0.0,13295.0009765625,1.0,278.1499938964844,282.2887268066406,298.7857666015625,303.2740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753703832626343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9019775390625,0.977997362613678,0.6850294470787048,0.6170747876167297,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9019775390625,0.9990000128746032,1.0,0.7061007022857666,297.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9019775390625,0.9990000128746032,1.0,0.5215235948562622,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9019775390625,0.9990000128746032,1.0,0.7061007022857666,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9020690917969,0.854295015335083,0.4638993144035339,2.099317789077759,289.9019470214844,284.95001220703125,299.5919494628906,295.7711181640625,298.02313232421875,297.5668640136719,289.9016418457031,1.0,1.0,0.2016511708498001,0.2016511708498001,1.0,1.0,-5.591391563415527,0.8681365847587585,4.723254680633545,-0.3873540461063385,1.0,1.0,0.0,337.9811096191406,410.0,69148.3203125,0.0,13292.548828125,1.0,278.1499938964844,282.2857360839844,298.7735595703125,303.25848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756023049354553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.3544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944702148437,0.9765138626098632,0.6831399202346802,0.6154347062110901,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944702148437,0.9990000128746032,1.0,0.7077323198318481,297.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944702148437,0.9990000128746032,1.0,0.522728681564331,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944702148437,0.9990000128746032,1.0,0.7077323198318481,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945617675781,0.8531425595283508,0.4629856646060943,2.095444202423096,289.8944396972656,284.95001220703125,299.572998046875,295.759033203125,298.0129089355469,297.5591735839844,289.89410400390625,1.0,1.0,0.2016533613204956,0.2016533613204956,1.0,1.0,-5.590129375457764,0.8678979277610779,4.722231388092041,-0.3872940242290497,1.0,1.0,0.0,338.5086669921875,410.0,69097.046875,0.0,13290.0224609375,1.0,278.1499938964844,282.2826843261719,298.76141357421875,303.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758288621902466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.479248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87908935546875,0.9734123945236206,0.6793000102043152,0.6121017932891846,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.9990000128746032,1.0,0.7111158967018127,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.9990000128746032,1.0,0.5252277851104736,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.9990000128746032,1.0,0.7111158967018127,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.8507587313652039,0.461075484752655,2.087334156036377,289.8790588378906,284.95001220703125,299.53466796875,295.7348937988281,297.9920349121094,297.5434265136719,289.8786926269531,1.0,1.0,0.2016577571630478,0.2016577571630478,1.0,1.0,-5.5875020027160645,0.8674056529998779,4.720096588134766,-0.3871656060218811,1.0,1.0,0.0,339.6064758300781,410.0,68991.8046875,0.0,13284.7587890625,1.0,278.1499938964844,282.2763977050781,298.7371826171875,303.2115783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762673139572144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87908935546875,0.9734123945236206,0.6793000102043152,0.6121017932891846,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.9990000128746032,1.0,0.7111158967018127,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.9990000128746032,1.0,0.5252277851104736,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.9990000128746032,1.0,0.7111158967018127,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.8507587313652039,0.461075484752655,2.087334156036377,289.8790588378906,284.95001220703125,299.53466796875,295.7348937988281,297.9920349121094,297.5434265136719,289.8786926269531,1.0,1.0,0.2016577571630478,0.2016577571630478,1.0,1.0,-5.5875020027160645,0.8674056529998779,4.720096588134766,-0.3871656060218811,1.0,1.0,0.0,339.6064758300781,410.0,68991.8046875,0.0,13284.7587890625,1.0,278.1499938964844,282.2763977050781,298.7371826171875,303.2115783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762673139572144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033540,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.970120906829834,0.6753739714622498,0.6086944341659546,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.9990000128746032,1.0,0.7146694660186768,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.9990000128746032,1.0,0.5278524160385132,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.9990000128746032,1.0,0.7146694660186768,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86328125,0.8482648730278015,0.4590480327606201,2.07871150970459,289.8631591796875,284.95001220703125,299.4958190917969,295.7108459472656,297.9706726074219,297.5271301269531,289.86279296875,1.0,1.0,0.2016621381044387,0.2016621381044387,1.0,1.0,-5.5847272872924805,0.8668850064277649,4.717842102050781,-0.3870322108268738,1.0,1.0,0.0,340.764892578125,410.0,68882.8515625,0.0,13279.1962890625,1.0,278.1499938964844,282.2698974609375,298.7130126953125,303.1801452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766863346099854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.519287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033600,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.970120906829834,0.6753739714622498,0.6086944341659546,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.9990000128746032,1.0,0.7146694660186768,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.9990000128746032,1.0,0.5278524160385132,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.9990000128746032,1.0,0.7146694660186768,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86328125,0.8482648730278015,0.4590480327606201,2.07871150970459,289.8631591796875,284.95001220703125,299.4958190917969,295.7108459472656,297.9706726074219,297.5271301269531,289.86279296875,1.0,1.0,0.2016621381044387,0.2016621381044387,1.0,1.0,-5.5847272872924805,0.8668850064277649,4.717842102050781,-0.3870322108268738,1.0,1.0,0.0,340.764892578125,410.0,68882.8515625,0.0,13279.1962890625,1.0,278.1499938964844,282.2698974609375,298.7130126953125,303.1801452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766863346099854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.519287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.848388671875,0.9669654369354248,0.6717355847358704,0.605536937713623,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8483581542969,0.9990000128746032,1.0,0.7180397510528564,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8483581542969,0.9990000128746032,1.0,0.5303416848182678,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8483581542969,0.9990000128746032,1.0,0.7180397510528564,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8484802246094,0.8459102511405945,0.4571075141429901,2.0704474449157715,289.8483581542969,284.95001220703125,299.46014404296875,295.6890563964844,297.9508361816406,297.5119323730469,289.8479919433594,1.0,1.0,0.2016595005989074,0.2016595005989074,1.0,1.0,-5.582080841064453,0.866361141204834,4.715719699859619,-0.3869332373142242,1.0,1.0,0.0,341.8687438964844,410.0,68780.875,0.0,13273.8857421875,1.0,278.1499938964844,282.2638244628906,298.691162109375,303.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877051055431366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8468933105469,0.9666441082954408,0.6713683605194092,0.605218231678009,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84686279296875,0.9990000128746032,1.0,0.7183778285980225,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84686279296875,0.9990000128746032,1.0,0.5305914282798767,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84686279296875,0.9990000128746032,1.0,0.7183778285980225,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.84698486328125,0.8456747531890869,0.4569120705127716,2.069615364074707,289.84686279296875,284.95001220703125,299.4565124511719,295.6868591308594,297.9488525390625,297.5104064941406,289.84649658203125,1.0,1.0,0.2016592323780059,0.2016592323780059,1.0,1.0,-5.581814765930176,0.8663085103034973,4.715506553649902,-0.3869235813617706,1.0,1.0,0.0,341.9797668457031,410.0,68770.578125,0.0,13273.33984375,1.0,278.1499938964844,282.2632141113281,298.6889343261719,303.1485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770876526832581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.281494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8301696777344,0.9629716873168944,0.6672796010971069,0.6016702651977539,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.9990000128746032,1.0,0.722252368927002,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.9990000128746032,1.0,0.533453106880188,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.9990000128746032,1.0,0.722252368927002,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83026123046875,0.8429837226867676,0.4546622633934021,2.060022592544556,289.8301086425781,284.95001220703125,299.4169006347656,295.6629638671875,297.92657470703125,297.4931945800781,289.8297424316406,1.0,1.0,0.2016563266515731,0.2016563266515731,1.0,1.0,-5.578752040863037,0.8657017946243286,4.713050365447998,-0.3868100345134735,1.0,1.0,0.0,343.2555847167969,410.0,68655.046875,0.0,13267.203125,1.0,278.1499938964844,282.2563171386719,298.6649475097656,303.1168518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774718046188354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033840,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8301696777344,0.9629716873168944,0.6672796010971069,0.6016702651977539,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.9990000128746032,1.0,0.722252368927002,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.9990000128746032,1.0,0.533453106880188,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.9990000128746032,1.0,0.722252368927002,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83026123046875,0.8429837226867676,0.4546622633934021,2.060022592544556,289.8301086425781,284.95001220703125,299.4169006347656,295.6629638671875,297.92657470703125,297.4931945800781,289.8297424316406,1.0,1.0,0.2016563266515731,0.2016563266515731,1.0,1.0,-5.578752040863037,0.8657017946243286,4.713050365447998,-0.3868100345134735,1.0,1.0,0.0,343.2555847167969,410.0,68655.046875,0.0,13267.203125,1.0,278.1499938964844,282.2563171386719,298.6649475097656,303.1168518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774718046188354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033900,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216857910156,0.9610809087753296,0.6652167439460754,0.5998802781105042,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216552734375,0.9990000128746032,1.0,0.7242224216461182,297.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216552734375,0.9990000128746032,1.0,0.5349082350730896,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216552734375,0.9990000128746032,1.0,0.7242224216461182,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.82177734375,0.8416216969490051,0.453512042760849,2.0551156997680664,289.8216552734375,284.95001220703125,299.39697265625,295.6510314941406,297.91534423828125,297.4844970703125,289.8212585449219,1.0,1.0,0.2016548812389373,0.2016548812389373,1.0,1.0,-5.577188968658447,0.8653921484947205,4.711796760559082,-0.3867523968219757,1.0,1.0,0.0,343.9069519042969,410.0,68596.5390625,0.0,13264.04296875,1.0,278.1499938964844,282.2528076171875,298.6529541015625,303.1009826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776591420173645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033960,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.81317138671875,0.9591509699821472,0.6631404161453247,0.5980786085128784,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.9990000128746032,1.0,0.726219892501831,297.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.9990000128746032,1.0,0.5363835692405701,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.9990000128746032,0.9991602897644044,0.726219892501831,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8132629394531,0.84024578332901,0.4523433446884155,2.050128221511841,289.8131408691406,284.95001220703125,299.37701416015625,295.6391296386719,297.904052734375,297.4757385253906,289.812744140625,1.0,1.0,0.2016665339469909,0.2016665339469909,1.0,1.0,-5.575598239898682,0.8651278614997864,4.710470199584961,-0.3866428136825561,1.0,1.0,0.0,344.56915283203125,410.0,68537.5859375,0.0,13260.83984375,1.0,278.1499938964844,282.2492980957031,298.6409912109375,303.0850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87784343957901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034020,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958068847656,0.955135703086853,0.658919632434845,0.5944164395332336,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.9990000128746032,1.0,0.7303497791290283,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.9990000128746032,1.0,0.5394338369369507,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.9990000128746032,0.997050166130066,0.7303497791290283,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.8374115824699402,0.4499116837978363,2.0397424697875977,289.7957763671875,284.95001220703125,299.3370056152344,295.6153259277344,297.88116455078125,297.45782470703125,289.7953796386719,1.0,1.0,0.2016898393630981,0.2016898393630981,1.0,1.0,-5.572293281555176,0.8645818829536438,4.707711219787598,-0.3864130079746246,1.0,1.0,0.0,345.94390869140625,410.0,68417.1484375,0.0,13254.18359375,1.0,278.1499938964844,282.2420959472656,298.6171264648437,303.0531921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781995177268982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.704833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034080,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958068847656,0.955135703086853,0.658919632434845,0.5944164395332336,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.9990000128746032,1.0,0.7303497791290283,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.9990000128746032,1.0,0.5394338369369507,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.9990000128746032,0.997050166130066,0.7303497791290283,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.8374115824699402,0.4499116837978363,2.0397424697875977,289.7957763671875,284.95001220703125,299.3370056152344,295.6153259277344,297.88116455078125,297.45782470703125,289.7953796386719,1.0,1.0,0.2016898393630981,0.2016898393630981,1.0,1.0,-5.572293281555176,0.8645818829536438,4.707711219787598,-0.3864130079746246,1.0,1.0,0.0,345.94390869140625,410.0,68417.1484375,0.0,13254.18359375,1.0,278.1499938964844,282.2420959472656,298.6171264648437,303.0531921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781995177268982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.704833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034140,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7806396484375,0.9515368342399596,0.6552361845970154,0.5912208557128906,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7806091308594,0.9990000128746032,1.0,0.7340255975723267,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7806091308594,0.9990000128746032,1.0,0.5421488285064697,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7806091308594,0.9990000128746032,0.9949407577514648,0.7340255975723267,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78076171875,0.8349004983901978,0.447732001543045,2.030424833297729,289.7806091308594,284.95001220703125,299.3026733398437,295.5950012207031,297.8612976074219,297.4421691894531,289.7802124023437,1.0,1.0,0.2017097771167755,0.2017097771167755,1.0,1.0,-5.569332599639893,0.8640888929367065,4.7052435874938965,-0.3862118124961853,1.0,1.0,0.0,347.17388916015625,410.0,68311.6328125,0.0,13248.228515625,1.0,278.1499938964844,282.2358093261719,298.5967712402344,303.0257873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784914016723633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034200,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.778076171875,0.950922667980194,0.6546133160591125,0.5906805396080017,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7780456542969,0.9990000128746032,1.0,0.7346479296684265,297.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7780456542969,0.9990000128746032,1.0,0.5426084399223328,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7780456542969,0.9990000128746032,0.9945730566978456,0.7346479296684265,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7781982421875,0.834476113319397,0.4473611116409302,2.028839111328125,289.7780456542969,284.95001220703125,299.2969055175781,295.5915832519531,297.8579406738281,297.43951416015625,289.7776184082031,1.0,1.0,0.2017131447792053,0.2017131447792053,1.0,1.0,-5.568830490112305,0.8640051484107971,4.704825401306152,-0.3861781358718872,1.0,1.0,0.0,347.3827514648437,410.0,68293.734375,0.0,13247.201171875,1.0,278.1499938964844,282.2347412109375,298.59332275390625,303.02117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785398006439209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.89453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034260,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.76007080078125,0.9465301632881165,0.6502318382263184,0.5868796706199646,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.760009765625,0.9990000128746032,1.0,0.7390957474708557,297.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.760009765625,0.9990000128746032,1.0,0.5458936095237732,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.760009765625,0.9990000128746032,0.9917497634887696,0.7390957474708557,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601623535156,0.8314524292945862,0.444704920053482,2.0174756050109863,289.760009765625,284.95001220703125,299.2568359375,295.5679016113281,297.83447265625,297.4208984375,289.7596130371094,1.0,1.0,0.2017565667629242,0.2017565667629242,1.0,1.0,-5.565221786499023,0.8634802103042603,4.701741695404053,-0.3858579099178314,1.0,1.0,0.0,348.88043212890625,410.0,68167.96875,0.0,13239.9296875,1.0,278.1499938964844,282.2272033691406,298.569580078125,302.9890441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788661360740662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.95361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034320,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.76007080078125,0.9465301632881165,0.6502318382263184,0.5868796706199646,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.760009765625,0.9990000128746032,1.0,0.7390957474708557,297.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.760009765625,0.9990000128746032,1.0,0.5458936095237732,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.760009765625,0.9990000128746032,0.9917497634887696,0.7390957474708557,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601623535156,0.8314524292945862,0.444704920053482,2.0174756050109863,289.760009765625,284.95001220703125,299.2568359375,295.5679016113281,297.83447265625,297.4208984375,289.7596130371094,1.0,1.0,0.2017565667629242,0.2017565667629242,1.0,1.0,-5.565221786499023,0.8634802103042603,4.701741695404053,-0.3858579099178314,1.0,1.0,0.0,348.88043212890625,410.0,68167.96875,0.0,13239.9296875,1.0,278.1499938964844,282.2272033691406,298.569580078125,302.9890441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788661360740662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.95361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034380,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.9419909119606018,0.645790159702301,0.5830267667770386,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9990000128746032,1.0,0.7436584830284119,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9990000128746032,1.0,0.549263596534729,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9990000128746032,0.9886293411254884,0.7436584830284119,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.741943359375,0.8283606767654419,0.4419634342193603,2.00573992729187,289.7417907714844,284.95001220703125,299.2168884277344,295.5442810058594,297.8108215332031,297.4020080566406,289.7413635253906,1.0,1.0,0.2018000036478042,0.2018000036478042,1.0,1.0,-5.561495304107666,0.8629345297813416,4.69856071472168,-0.385532021522522,1.0,1.0,0.0,350.426025390625,410.0,68040.4609375,0.0,13232.3828125,1.0,278.1499938964844,282.2196044921875,298.5458679199219,302.9568786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791810870170593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.90576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034440,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.9419909119606018,0.645790159702301,0.5830267667770386,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9990000128746032,1.0,0.7436584830284119,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9990000128746032,1.0,0.549263596534729,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9990000128746032,0.9886293411254884,0.7436584830284119,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.741943359375,0.8283606767654419,0.4419634342193603,2.00573992729187,289.7417907714844,284.95001220703125,299.2168884277344,295.5442810058594,297.8108215332031,297.4020080566406,289.7413635253906,1.0,1.0,0.2018000036478042,0.2018000036478042,1.0,1.0,-5.561495304107666,0.8629345297813416,4.69856071472168,-0.385532021522522,1.0,1.0,0.0,350.426025390625,410.0,68040.4609375,0.0,13232.3828125,1.0,278.1499938964844,282.2196044921875,298.5458679199219,302.9568786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791810870170593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.90576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
