time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034500,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.9396567344665528,0.643539309501648,0.5810742974281311,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73260498046875,0.9990000128746032,1.0,0.746002197265625,297.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73260498046875,0.9990000128746032,1.0,0.5509946942329407,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73260498046875,0.9990000128746032,0.986907124519348,0.746002197265625,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73272705078125,0.8267747759819031,0.4405496120452881,1.9996840953826904,289.7325744628906,284.95001220703125,299.1969909667969,295.532470703125,297.7989807128906,297.3925170898437,289.732177734375,1.0,1.0,0.2018217146396637,0.2018217146396637,1.0,1.0,-5.559569835662842,0.8626495599746704,4.696919918060303,-0.3853673934936523,1.0,1.0,0.0,351.2234802246094,410.0,67976.015625,0.0,13228.4990234375,1.0,278.1499938964844,282.2157592773437,298.5340576171875,302.9407653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793339133262634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034560,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7234191894531,0.9372981190681458,0.641277551651001,0.5791124701499939,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.9990000128746032,1.0,0.7483643293380737,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.9990000128746032,1.0,0.5527393817901611,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.9990000128746032,0.9851243495941162,0.7483643293380737,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235107421875,0.8251761794090271,0.4391200542449951,1.9935598373413088,289.7233581542969,284.95001220703125,299.1771545410156,295.52069091796875,297.7870788574219,297.3829345703125,289.7229309082031,1.0,1.0,0.2018375545740127,0.2018375545740127,1.0,1.0,-5.557622909545898,0.8623377680778503,4.695284843444824,-0.3852249383926391,1.0,1.0,0.0,352.0297241210937,410.0,67911.2578125,0.0,13224.546875,1.0,278.1499938964844,282.2118835449219,298.522216796875,302.9246520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794845342636108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034620,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.704833984375,0.9324796199798584,0.6367007493972778,0.5751425623893738,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.9990000128746032,1.0,0.7531989812850952,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.9990000128746032,1.0,0.5563101768493652,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.9990000128746032,0.9812380075454712,0.7531989812850952,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049560546875,0.821899950504303,0.4361831843852997,1.980971455574036,289.7048034667969,284.95001220703125,299.1377258300781,295.49713134765625,297.7633056640625,297.3637390136719,289.7043762207031,1.0,1.0,0.2018692344427108,0.2018692344427108,1.0,1.0,-5.553614616394043,0.8616887331008911,4.691926002502441,-0.3849405646324157,1.0,1.0,0.0,353.6875305175781,410.0,67780.796875,0.0,13216.4287109375,1.0,278.1499938964844,282.2040710449219,298.4986267089844,302.8923645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797781467437744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.501220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034680,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.704833984375,0.9324796199798584,0.6367007493972778,0.5751425623893738,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.9990000128746032,1.0,0.7531989812850952,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.9990000128746032,1.0,0.5563101768493652,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.9990000128746032,0.9812380075454712,0.7531989812850952,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049560546875,0.821899950504303,0.4361831843852997,1.980971455574036,289.7048034667969,284.95001220703125,299.1377258300781,295.49713134765625,297.7633056640625,297.3637390136719,289.7043762207031,1.0,1.0,0.2018692344427108,0.2018692344427108,1.0,1.0,-5.553614616394043,0.8616887331008911,4.691926002502441,-0.3849405646324157,1.0,1.0,0.0,353.6875305175781,410.0,67780.796875,0.0,13216.4287109375,1.0,278.1499938964844,282.2040710449219,298.4986267089844,302.8923645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797781467437744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.501220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034740,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68621826171875,0.927575707435608,0.6320707201957703,0.5711264610290527,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861877441406,0.9990000128746032,1.0,0.7581384778022766,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861877441406,0.9990000128746032,1.0,0.5599584579467773,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861877441406,0.9990000128746032,0.9769999384880066,0.7581384778022766,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68634033203125,0.8185357451438904,0.433167427778244,1.9680382013320925,289.6861572265625,284.95001220703125,299.09869384765625,295.4736022949219,297.7395935058594,297.344482421875,289.68572998046875,1.0,1.0,0.201900914311409,0.201900914311409,1.0,1.0,-5.5494890213012695,0.8610166311264038,4.688472747802734,-0.3846541345119476,1.0,1.0,0.0,355.3920288085937,410.0,67649.640625,0.0,13208.0439453125,1.0,278.1499938964844,282.1962280273437,298.4750671386719,302.8600769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800638914108276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034800,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68621826171875,0.927575707435608,0.6320707201957703,0.5711264610290527,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861877441406,0.9990000128746032,1.0,0.7581384778022766,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861877441406,0.9990000128746032,1.0,0.5599584579467773,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861877441406,0.9990000128746032,0.9769999384880066,0.7581384778022766,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68634033203125,0.8185357451438904,0.433167427778244,1.9680382013320925,289.6861572265625,284.95001220703125,299.09869384765625,295.4736022949219,297.7395935058594,297.344482421875,289.68572998046875,1.0,1.0,0.201900914311409,0.201900914311409,1.0,1.0,-5.5494890213012695,0.8610166311264038,4.688472747802734,-0.3846541345119476,1.0,1.0,0.0,355.3920288085937,410.0,67649.640625,0.0,13208.0439453125,1.0,278.1499938964844,282.1962280273437,298.4750671386719,302.8600769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800638914108276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034860,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6676330566406,0.9225983023643494,0.6273771524429321,0.5670554637908936,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6675720214844,0.9990000128746032,1.0,0.7632085084915161,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6675720214844,0.9990000128746032,1.0,0.563703179359436,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6675720214844,0.9990000128746032,0.9722905158996582,0.7632085084915161,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6677551269531,0.8150495886802673,0.4300586283206939,1.954696774482727,289.6675720214844,284.95001220703125,299.06011962890625,295.4501342773437,297.71612548828125,297.3254089355469,289.6671447753906,1.0,1.0,0.2019436061382293,0.2019436061382293,1.0,1.0,-5.545221328735352,0.860360324382782,4.684860706329346,-0.3843221068382263,1.0,1.0,0.0,357.15264892578125,410.0,67518.234375,0.0,13199.388671875,1.0,278.1499938964844,282.1883850097656,298.4515686035156,302.8278503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803430795669556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.795654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034920,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6676330566406,0.9225983023643494,0.6273771524429321,0.5670554637908936,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6675720214844,0.9990000128746032,1.0,0.7632085084915161,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6675720214844,0.9990000128746032,1.0,0.563703179359436,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6675720214844,0.9990000128746032,0.9722905158996582,0.7632085084915161,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6677551269531,0.8150495886802673,0.4300586283206939,1.954696774482727,289.6675720214844,284.95001220703125,299.06011962890625,295.4501342773437,297.71612548828125,297.3254089355469,289.6671447753906,1.0,1.0,0.2019436061382293,0.2019436061382293,1.0,1.0,-5.545221328735352,0.860360324382782,4.684860706329346,-0.3843221068382263,1.0,1.0,0.0,357.15264892578125,410.0,67518.234375,0.0,13199.388671875,1.0,278.1499938964844,282.1883850097656,298.4515686035156,302.8278503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803430795669556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.795654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034980,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490783691406,0.9176108837127686,0.6226350665092468,0.5629429817199707,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490173339844,0.9990000128746032,1.0,0.7683722376823425,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490173339844,0.9990000128746032,1.0,0.567517101764679,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490173339844,0.9990000128746032,0.9672374129295348,0.7683722376823425,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.649169921875,0.8114425539970398,0.4268743991851806,1.9410336017608645,289.6490173339844,284.95001220703125,299.02215576171875,295.4267272949219,297.6929016113281,297.3064880371094,289.6485900878906,1.0,1.0,0.2019862979650497,0.2019862979650497,1.0,1.0,-5.540841579437256,0.8596835136413574,4.681158065795898,-0.3839874565601349,1.0,1.0,0.0,358.9576110839844,410.0,67386.21875,0.0,13190.4599609375,1.0,278.1499938964844,282.18048095703125,298.4281005859375,302.7956237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806165456771851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.358154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035040,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490783691406,0.9176108837127686,0.6226350665092468,0.5629429817199707,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490173339844,0.9990000128746032,1.0,0.7683722376823425,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490173339844,0.9990000128746032,1.0,0.567517101764679,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490173339844,0.9990000128746032,0.9672374129295348,0.7683722376823425,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.649169921875,0.8114425539970398,0.4268743991851806,1.9410336017608645,289.6490173339844,284.95001220703125,299.02215576171875,295.4267272949219,297.6929016113281,297.3064880371094,289.6485900878906,1.0,1.0,0.2019862979650497,0.2019862979650497,1.0,1.0,-5.540841579437256,0.8596835136413574,4.681158065795898,-0.3839874565601349,1.0,1.0,0.0,358.9576110839844,410.0,67386.21875,0.0,13190.4599609375,1.0,278.1499938964844,282.18048095703125,298.4281005859375,302.7956237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806165456771851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.358154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035100,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6397705078125,0.9151119589805604,0.6202372908592224,0.5608640313148499,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.63970947265625,0.9990000128746032,1.0,0.7710135579109192,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.63970947265625,0.9990000128746032,1.0,0.5694680213928223,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.63970947265625,0.9990000128746032,0.9645334482192992,0.7710135579109192,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.639892578125,0.8095673322677612,0.4252385795116424,1.9340159893035889,289.63970947265625,284.95001220703125,299.00341796875,295.4150085449219,297.68145751953125,297.29718017578125,289.6392822265625,1.0,1.0,0.2020076364278793,0.2020076364278793,1.0,1.0,-5.538587093353272,0.8593324422836304,4.67925500869751,-0.3838194608688354,1.0,1.0,0.0,359.88531494140625,410.0,67319.6015625,0.0,13185.876953125,1.0,278.1499938964844,282.176513671875,298.4163818359375,302.77947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807502388954163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035160,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6304931640625,0.912627637386322,0.6178266406059265,0.5587742328643799,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.63043212890625,0.9990000128746032,1.0,0.7736806869506836,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.63043212890625,0.9990000128746032,1.0,0.5714379549026489,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.63043212890625,0.9990000128746032,0.9617465138435364,0.7736806869506836,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6305847167969,0.8076475858688354,0.4235814809799194,1.9269074201583865,289.63043212890625,284.95001220703125,298.9848327636719,295.4033203125,297.6700744628906,297.2878723144531,289.6300048828125,1.0,1.0,0.2020462155342102,0.2020462155342102,1.0,1.0,-5.53630256652832,0.8590419888496399,4.677260875701904,-0.3835847675800323,1.0,1.0,0.0,360.8252868652344,410.0,67252.640625,0.0,13181.2138671875,1.0,278.1499938964844,282.1725158691406,298.4046630859375,302.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808820247650146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035220,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6118469238281,0.907726526260376,0.612963080406189,0.5545588135719299,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6117858886719,0.9990000128746032,1.0,0.7791053652763367,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6117858886719,0.9990000128746032,1.0,0.5754445791244507,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6117858886719,0.9990000128746032,0.9559069275856018,0.7791053652763367,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6119689941406,0.80366051197052,0.4201972782611847,1.9123895168304443,289.6117858886719,284.95001220703125,298.9482727050781,295.3799743652344,297.6475524902344,297.2694702148437,289.6113586425781,1.0,1.0,0.2021233588457107,0.2021233588457107,1.0,1.0,-5.531627655029297,0.8584480285644531,4.673180103302002,-0.3831066489219665,1.0,1.0,0.0,362.7467651367188,410.0,67117.3515625,0.0,13171.6591796875,1.0,278.1499938964844,282.1644287109375,298.3812866210937,302.7309875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811384439468384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035280,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6118469238281,0.907726526260376,0.612963080406189,0.5545588135719299,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6117858886719,0.9990000128746032,1.0,0.7791053652763367,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6117858886719,0.9990000128746032,1.0,0.5754445791244507,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6117858886719,0.9990000128746032,0.9559069275856018,0.7791053652763367,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6119689941406,0.80366051197052,0.4201972782611847,1.9123895168304443,289.6117858886719,284.95001220703125,298.9482727050781,295.3799743652344,297.6475524902344,297.2694702148437,289.6113586425781,1.0,1.0,0.2021233588457107,0.2021233588457107,1.0,1.0,-5.531627655029297,0.8584480285644531,4.673180103302002,-0.3831066489219665,1.0,1.0,0.0,362.7467651367188,410.0,67117.3515625,0.0,13171.6591796875,1.0,278.1499938964844,282.1644287109375,298.3812866210937,302.7309875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811384439468384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035340,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931091308594,0.902965247631073,0.6080358624458313,0.550289511680603,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.9990000128746032,1.0,0.7846720218658447,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.9990000128746032,1.0,0.5795561075210571,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.9990000128746032,0.9496734738349916,0.7846720218658447,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5932312011719,0.7995460033416748,0.4167062044143677,1.897412061691284,289.5930480957031,284.95001220703125,298.9125671386719,295.3566589355469,297.6253967285156,297.251220703125,289.5926208496094,1.0,1.0,0.2022005170583725,0.2022005170583725,1.0,1.0,-5.526790142059326,0.8578222393989563,4.668967723846436,-0.3826276957988739,1.0,1.0,0.0,364.7318115234375,410.0,66979.671875,0.0,13161.7802734375,1.0,278.1499938964844,282.1561889648437,298.35791015625,302.69854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813831210136414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035400,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931091308594,0.902965247631073,0.6080358624458313,0.550289511680603,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.9990000128746032,1.0,0.7846720218658447,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.9990000128746032,1.0,0.5795561075210571,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.9990000128746032,0.9496734738349916,0.7846720218658447,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5932312011719,0.7995460033416748,0.4167062044143677,1.897412061691284,289.5930480957031,284.95001220703125,298.9125671386719,295.3566589355469,297.6253967285156,297.251220703125,289.5926208496094,1.0,1.0,0.2022005170583725,0.2022005170583725,1.0,1.0,-5.526790142059326,0.8578222393989563,4.668967723846436,-0.3826276957988739,1.0,1.0,0.0,364.7318115234375,410.0,66979.671875,0.0,13161.7802734375,1.0,278.1499938964844,282.1561889648437,298.35791015625,302.69854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813831210136414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035460,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5742492675781,0.8982929587364197,0.6030519604682922,0.5459719896316528,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741882324219,0.9990000128746032,1.0,0.7903575301170349,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741882324219,0.9990000128746032,1.0,0.583755373954773,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741882324219,0.9990000128746032,0.943090319633484,0.7903575301170349,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743713378906,0.7953426837921143,0.4131206572055816,1.882025957107544,289.5741882324219,284.95001220703125,298.8778076171875,295.3334045410156,297.6034545898437,297.2330322265625,289.5737609863281,1.0,1.0,0.2022560536861419,0.2022560536861419,1.0,1.0,-5.52180814743042,0.8570822477340698,4.6647257804870605,-0.3822340071201324,1.0,1.0,0.0,366.7733459472656,410.0,66839.6015625,0.0,13151.5625,1.0,278.1499938964844,282.1478271484375,298.3345947265625,302.666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816152811050415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.71630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035520,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5742492675781,0.8982929587364197,0.6030519604682922,0.5459719896316528,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741882324219,0.9990000128746032,1.0,0.7903575301170349,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741882324219,0.9990000128746032,1.0,0.583755373954773,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741882324219,0.9990000128746032,0.943090319633484,0.7903575301170349,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743713378906,0.7953426837921143,0.4131206572055816,1.882025957107544,289.5741882324219,284.95001220703125,298.8778076171875,295.3334045410156,297.6034545898437,297.2330322265625,289.5737609863281,1.0,1.0,0.2022560536861419,0.2022560536861419,1.0,1.0,-5.52180814743042,0.8570822477340698,4.6647257804870605,-0.3822340071201324,1.0,1.0,0.0,366.7733459472656,410.0,66839.6015625,0.0,13151.5625,1.0,278.1499938964844,282.1478271484375,298.3345947265625,302.666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816152811050415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.71630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035580,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5552673339844,0.8935601115226746,0.5980061888694763,0.5416020154953003,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.9990000128746032,0.9999757409095764,0.7961796522140503,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.9990000128746032,1.0,0.5880555510520935,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.9990000128746032,0.936124622821808,0.7961796522140503,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.55535888671875,0.7910442352294922,0.4094318747520447,1.8661929368972776,289.55517578125,284.95001220703125,298.8440856933594,295.3101806640625,297.581787109375,297.2148742675781,289.55474853515625,1.0,1.0,0.2023115903139114,0.2023115903139114,1.0,1.0,-5.516661167144775,0.8563070297241211,4.6603546142578125,-0.3818431496620178,1.0,1.0,0.0,368.8785095214844,410.0,66696.796875,0.0,13141.017578125,1.0,278.1499938964844,282.1392822265625,298.3113098144531,302.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818327784538269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.75439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035640,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5552673339844,0.8935601115226746,0.5980061888694763,0.5416020154953003,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.9990000128746032,0.9999757409095764,0.7961796522140503,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.9990000128746032,1.0,0.5880555510520935,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.9990000128746032,0.936124622821808,0.7961796522140503,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.55535888671875,0.7910442352294922,0.4094318747520447,1.8661929368972776,289.55517578125,284.95001220703125,298.8440856933594,295.3101806640625,297.581787109375,297.2148742675781,289.55474853515625,1.0,1.0,0.2023115903139114,0.2023115903139114,1.0,1.0,-5.516661167144775,0.8563070297241211,4.6603546142578125,-0.3818431496620178,1.0,1.0,0.0,368.8785095214844,410.0,66696.796875,0.0,13141.017578125,1.0,278.1499938964844,282.1392822265625,298.3113098144531,302.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818327784538269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.75439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035700,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.8911890387535095,0.5954708456993103,0.5394063591957092,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.9990000128746032,0.9988022446632384,0.7991135120391846,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.9990000128746032,1.0,0.5902224779129028,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.9990000128746032,0.93256413936615,0.7991135120391846,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.7888820767402649,0.4075666069984436,1.8581857681274407,289.545654296875,284.95001220703125,298.82763671875,295.298583984375,297.5710144042969,297.2057800292969,289.5451965332031,1.0,1.0,0.2023393660783767,0.2023393660783767,1.0,1.0,-5.514051914215088,0.8559121489524841,4.658139705657959,-0.3816478550434112,1.0,1.0,0.0,369.945068359375,410.0,66624.8203125,0.0,13135.6416015625,1.0,278.1499938964844,282.135009765625,298.2996826171875,302.6169738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819376826286316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.737060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035760,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361328125,0.8888005614280701,0.5929169654846191,0.5371949076652527,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360717773437,0.9990000128746032,0.9975108504295348,0.802090048789978,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360717773437,0.9990000128746032,1.0,0.5924209952354431,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360717773437,0.9990000128746032,0.9288873076438904,0.802090048789978,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5362548828125,0.7866923213005066,0.4056703448295593,1.8500443696975708,289.5360717773437,284.95001220703125,298.8114624023437,295.2870178222656,297.5603332519531,297.1966857910156,289.5356140136719,1.0,1.0,0.2023798376321792,0.2023798376321792,1.0,1.0,-5.511392116546631,0.8555562496185303,4.65583610534668,-0.3814042210578918,1.0,1.0,0.0,371.0309143066406,410.0,66552.0078125,0.0,13130.1796875,1.0,278.1499938964844,282.1306457519531,298.2880554199219,302.6005554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820381164550781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035820,296.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.516845703125,0.8839902877807617,0.5877624750137329,0.5327321290969849,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.9990000128746032,0.9946208000183104,0.8081426620483398,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.9990000128746032,1.0,0.5968914031982422,296.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.9990000128746032,0.9212294816970824,0.8081426620483398,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169677734375,0.7822521328926086,0.4017994701862335,1.8334206342697144,289.5167541503906,284.95001220703125,298.78009033203125,295.263916015625,297.5390319824219,297.1783142089844,289.5163269042969,1.0,1.0,0.2024607807397842,0.2024607807397842,1.0,1.0,-5.505948543548584,0.8548258543014526,4.651123046875,-0.3809107840061188,1.0,1.0,0.0,373.2509460449219,410.0,66404.4140625,0.0,13118.97265625,1.0,278.1499938964844,282.121826171875,298.2648620605469,302.56768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882226824760437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035880,296.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.516845703125,0.8839902877807617,0.5877624750137329,0.5327321290969849,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.9990000128746032,0.9946208000183104,0.8081426620483398,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.9990000128746032,1.0,0.5968914031982422,296.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.9990000128746032,0.9212294816970824,0.8081426620483398,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169677734375,0.7822521328926086,0.4017994701862335,1.8334206342697144,289.5167541503906,284.95001220703125,298.78009033203125,295.263916015625,297.5390319824219,297.1783142089844,289.5163269042969,1.0,1.0,0.2024607807397842,0.2024607807397842,1.0,1.0,-5.505948543548584,0.8548258543014526,4.651123046875,-0.3809107840061188,1.0,1.0,0.0,373.2509460449219,410.0,66404.4140625,0.0,13118.97265625,1.0,278.1499938964844,282.121826171875,298.2648620605469,302.56768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882226824760437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035940,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4973449707031,0.8791451454162598,0.5825474858283997,0.528218150138855,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.49725341796875,0.9990000128746032,0.991327464580536,0.8143225908279419,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49725341796875,0.9990000128746032,1.0,0.6014559268951416,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49725341796875,0.9990000128746032,0.9131687879562378,0.8143225908279419,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974670410156,0.7777425050735474,0.3978288173675537,1.816364288330078,289.49725341796875,284.95001220703125,298.75,295.2408447265625,297.5177917480469,297.1596374511719,289.4967956542969,1.0,1.0,0.2025417238473892,0.2025417238473892,1.0,1.0,-5.500340461730957,0.8540629744529724,4.64627742767334,-0.3804175555706024,1.0,1.0,0.0,375.5342102050781,410.0,66254.3203125,0.0,13107.4091796875,1.0,278.1499938964844,282.11285400390625,298.2417297363281,302.53466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823993802070618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036000,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4973449707031,0.8791451454162598,0.5825474858283997,0.528218150138855,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.49725341796875,0.9990000128746032,0.991327464580536,0.8143225908279419,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49725341796875,0.9990000128746032,1.0,0.6014559268951416,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49725341796875,0.9990000128746032,0.9131687879562378,0.8143225908279419,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974670410156,0.7777425050735474,0.3978288173675537,1.816364288330078,289.49725341796875,284.95001220703125,298.75,295.2408447265625,297.5177917480469,297.1596374511719,289.4967956542969,1.0,1.0,0.2025417238473892,0.2025417238473892,1.0,1.0,-5.500340461730957,0.8540629744529724,4.64627742767334,-0.3804175555706024,1.0,1.0,0.0,375.5342102050781,410.0,66254.3203125,0.0,13107.4091796875,1.0,278.1499938964844,282.11285400390625,298.2417297363281,302.53466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823993802070618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036060,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47735595703125,0.8742769360542297,0.5772720575332642,0.5236535668373108,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47723388671875,0.9990000128746032,0.9876458048820496,0.8206200003623962,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47723388671875,0.9990000128746032,1.0,0.6061071157455444,296.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47723388671875,0.9990000128746032,0.9047123193740844,0.8206200003623962,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774780273437,0.7731785178184509,0.3937637209892273,1.7989014387130735,289.4772644042969,284.95001220703125,298.7216491699219,295.2149963378906,297.4965515136719,297.1405029296875,289.4767761230469,1.0,1.0,0.2026353031396865,0.2026353031396865,1.0,1.0,-5.494571685791016,0.8533180356025696,4.64125394821167,-0.3798660635948181,1.0,1.0,0.0,377.87890625,410.0,66097.78125,0.0,13095.48828125,1.0,278.1499938964844,282.103515625,298.2164001464844,302.49969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88273024559021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036120,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47735595703125,0.8742769360542297,0.5772720575332642,0.5236535668373108,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47723388671875,0.9990000128746032,0.9876458048820496,0.8206200003623962,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47723388671875,0.9990000128746032,1.0,0.6061071157455444,296.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47723388671875,0.9990000128746032,0.9047123193740844,0.8206200003623962,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774780273437,0.7731785178184509,0.3937637209892273,1.7989014387130735,289.4772644042969,284.95001220703125,298.7216491699219,295.2149963378906,297.4965515136719,297.1405029296875,289.4767761230469,1.0,1.0,0.2026353031396865,0.2026353031396865,1.0,1.0,-5.494571685791016,0.8533180356025696,4.64125394821167,-0.3798660635948181,1.0,1.0,0.0,377.87890625,410.0,66097.78125,0.0,13095.48828125,1.0,278.1499938964844,282.103515625,298.2164001464844,302.49969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88273024559021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036180,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45660400390625,0.869392991065979,0.5719361901283264,0.5190380215644836,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565124511719,0.9990000128746032,0.9835737347602844,0.8270348906517029,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565124511719,0.9990000128746032,1.0,0.610845148563385,296.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565124511719,0.9990000128746032,0.8958701491355896,0.8270348906517029,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4567565917969,0.7685691714286804,0.3896053731441498,1.7810373306274414,289.4565124511719,284.95001220703125,298.6952514648437,295.1837463378906,297.4755249023437,297.1210021972656,289.4560546875,1.0,1.0,0.2027288824319839,0.2027288824319839,1.0,1.0,-5.488637447357178,0.8525413274765015,4.636096000671387,-0.3792974948883056,1.0,1.0,0.0,380.2864685058594,410.0,65930.953125,0.0,13083.220703125,1.0,278.1499938964844,282.0935974121094,298.1861572265625,302.4598999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833207488059998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.693115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036240,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45660400390625,0.869392991065979,0.5719361901283264,0.5190380215644836,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565124511719,0.9990000128746032,0.9835737347602844,0.8270348906517029,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565124511719,0.9990000128746032,1.0,0.610845148563385,296.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565124511719,0.9990000128746032,0.8958701491355896,0.8270348906517029,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4567565917969,0.7685691714286804,0.3896053731441498,1.7810373306274414,289.4565124511719,284.95001220703125,298.6952514648437,295.1837463378906,297.4755249023437,297.1210021972656,289.4560546875,1.0,1.0,0.2027288824319839,0.2027288824319839,1.0,1.0,-5.488637447357178,0.8525413274765015,4.636096000671387,-0.3792974948883056,1.0,1.0,0.0,380.2864685058594,410.0,65930.953125,0.0,13083.220703125,1.0,278.1499938964844,282.0935974121094,298.1861572265625,302.4598999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833207488059998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.693115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036300,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.8669487237930298,0.5692462921142578,0.516711413860321,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.9990000128746032,0.981390118598938,0.8302832245826721,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.9990000128746032,1.0,0.613244354724884,296.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.9990000128746032,0.8913069367408752,0.8302832245826721,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4461364746094,0.7662513256072998,0.3874918222427368,1.771956205368042,289.4459228515625,284.95001220703125,298.6827392578125,295.166259765625,297.4650573730469,297.1111755371094,289.4454345703125,1.0,1.0,0.2027756720781326,0.2027756720781326,1.0,1.0,-5.485610008239746,0.8521407842636108,4.633469581604004,-0.3790054023265838,1.0,1.0,0.0,381.51318359375,410.0,65844.28125,0.0,13076.9384765625,1.0,278.1499938964844,282.0884094238281,298.16925048828125,302.4380187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88369220495224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.171630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036360,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351501464844,0.8644719123840332,0.5665372014045715,0.5143699645996094,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9990000128746032,0.9790676832199096,0.8336484432220459,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9990000128746032,1.0,0.6157299280166626,296.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9990000128746032,0.8866400718688965,0.8336453437805176,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.435302734375,0.763895571231842,0.3853485584259033,1.7627536058425903,289.43505859375,284.95001220703125,298.6706848144531,295.1475524902344,297.4546813964844,297.101318359375,289.4345397949219,1.0,1.0,0.2028301060199737,0.2028301060199737,1.0,1.0,-5.482425689697266,0.8517382144927979,4.630687236785889,-0.3786579668521881,1.0,1.0,0.0,382.7886352539063,410.0,65754.1953125,0.0,13071.0859375,1.0,278.1499938964844,282.08306884765625,298.1508178710937,302.41436767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840797543525696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.801513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
