time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036420,296.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109191894531,0.8586399555206299,0.5610479116439819,0.5096778869628906,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107666015625,0.9990000128746032,0.9738821387290956,0.8431374430656433,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107666015625,0.9990000128746032,1.0,0.6227384209632874,296.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107666015625,0.997032105922699,0.8775470852851868,0.8326658606529236,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110717773437,0.7584038972854614,0.3809826076030731,1.744243860244751,289.4107971191406,284.95001220703125,298.6477966308594,295.10675048828125,297.4322814941406,297.07916259765625,289.4101867675781,1.0,1.0,0.202938973903656,0.202938973903656,1.0,1.0,-5.473439693450928,0.8504215478897095,4.623018264770508,-0.3777312040328979,1.0,1.0,0.0,386.42974853515625,410.0,65551.21875,0.0,13051.833984375,1.0,278.1499938964844,282.071044921875,298.1105651855469,302.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849310278892517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.772705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036480,296.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109191894531,0.8586399555206299,0.5610479116439819,0.5096778869628906,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107666015625,0.9990000128746032,0.9738821387290956,0.8431374430656433,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107666015625,0.9990000128746032,1.0,0.6227384209632874,296.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107666015625,0.997032105922699,0.8775470852851868,0.8326658606529236,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110717773437,0.7584038972854614,0.3809826076030731,1.744243860244751,289.4107971191406,284.95001220703125,298.6477966308594,295.10675048828125,297.4322814941406,297.07916259765625,289.4101867675781,1.0,1.0,0.202938973903656,0.202938973903656,1.0,1.0,-5.473439693450928,0.8504215478897095,4.623018264770508,-0.3777312040328979,1.0,1.0,0.0,386.42974853515625,410.0,65551.21875,0.0,13051.833984375,1.0,278.1499938964844,282.071044921875,298.1105651855469,302.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849310278892517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.772705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036540,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3831787109375,0.8520193696022034,0.555459201335907,0.5049495100975037,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830261230469,0.9990000128746032,0.9678272604942322,0.8553817272186279,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830261230469,0.9990000128746032,1.0,0.631782054901123,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830261230469,0.9910547733306884,0.8691470623016357,0.8249220252037048,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38336181640625,0.7522225379943848,0.3765279054641723,1.7255674600601196,289.383056640625,284.95001220703125,298.6264343261719,295.0617370605469,297.4073791503906,297.0533752441406,289.38238525390625,1.0,1.0,0.2030478417873382,0.2030478417873382,1.0,1.0,-5.461630821228027,0.8485491871833801,4.613081932067871,-0.3766222894191742,1.0,1.0,0.0,391.1889343261719,410.0,65320.94140625,0.0,13027.037109375,1.0,278.1499938964844,282.0573425292969,298.0660095214844,302.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858383893966675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036600,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3831787109375,0.8520193696022034,0.555459201335907,0.5049495100975037,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830261230469,0.9990000128746032,0.9678272604942322,0.8553817272186279,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830261230469,0.9990000128746032,1.0,0.631782054901123,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830261230469,0.9910547733306884,0.8691470623016357,0.8249220252037048,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38336181640625,0.7522225379943848,0.3765279054641723,1.7255674600601196,289.383056640625,284.95001220703125,298.6264343261719,295.0617370605469,297.4073791503906,297.0533752441406,289.38238525390625,1.0,1.0,0.2030478417873382,0.2030478417873382,1.0,1.0,-5.461630821228027,0.8485491871833801,4.613081932067871,-0.3766222894191742,1.0,1.0,0.0,391.1889343261719,410.0,65320.94140625,0.0,13027.037109375,1.0,278.1499938964844,282.0573425292969,298.0660095214844,302.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858383893966675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036660,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3547058105469,0.8455541729927063,0.5497962832450867,0.5001487731933594,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35455322265625,0.9990000128746032,0.9608668088912964,0.8675814270973206,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35455322265625,0.9990000128746032,1.0,0.6407926678657532,296.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35455322265625,0.9848308563232422,0.8611107468605042,0.8176050186157227,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.7461809515953064,0.3720062673091888,1.7065664529800415,289.3545837402344,284.95001220703125,298.6064758300781,295.0128479003906,297.3826904296875,297.02740478515625,289.3538818359375,1.0,1.0,0.2032142430543899,0.2032142430543899,1.0,1.0,-5.449666976928711,0.8468718528747559,4.602795124053955,-0.3753668069839477,1.0,1.0,0.0,395.9905395507813,410.0,65083.7421875,0.0,13002.0302734375,1.0,278.1499938964844,282.0431823730469,298.0172424316406,302.2411804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867546916007996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036720,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3547058105469,0.8455541729927063,0.5497962832450867,0.5001487731933594,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35455322265625,0.9990000128746032,0.9608668088912964,0.8675814270973206,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35455322265625,0.9990000128746032,1.0,0.6407926678657532,296.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35455322265625,0.9848308563232422,0.8611107468605042,0.8176050186157227,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.7461809515953064,0.3720062673091888,1.7065664529800415,289.3545837402344,284.95001220703125,298.6064758300781,295.0128479003906,297.3826904296875,297.02740478515625,289.3538818359375,1.0,1.0,0.2032142430543899,0.2032142430543899,1.0,1.0,-5.449666976928711,0.8468718528747559,4.602795124053955,-0.3753668069839477,1.0,1.0,0.0,395.9905395507813,410.0,65083.7421875,0.0,13002.0302734375,1.0,278.1499938964844,282.0431823730469,298.0172424316406,302.2411804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867546916007996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036780,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265380859375,0.8392341732978821,0.5440852642059326,0.4953033328056335,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32635498046875,0.9990000128746032,0.953066885471344,0.8797788023948669,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32635498046875,0.9990000128746032,1.0,0.6498016119003296,296.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3263854980469,0.9782845377922058,0.8531670570373535,0.8104267716407776,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.740271270275116,0.3674366474151611,1.68734872341156,289.3263854980469,284.95001220703125,298.58770751953125,294.96051025390625,297.3593444824219,297.00274658203125,289.3257141113281,1.0,1.0,0.2033806592226028,0.2033806592226028,1.0,1.0,-5.437554359436035,0.8451754450798035,4.592379093170166,-0.374394804239273,1.0,1.0,0.0,400.8343811035156,410.0,64845.515625,0.0,12976.6142578125,1.0,278.1499938964844,282.0289306640625,297.96514892578125,302.1741638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877354860305786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.02392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036840,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265380859375,0.8392341732978821,0.5440852642059326,0.4953033328056335,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32635498046875,0.9990000128746032,0.953066885471344,0.8797788023948669,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32635498046875,0.9990000128746032,1.0,0.6498016119003296,296.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3263854980469,0.9782845377922058,0.8531670570373535,0.8104267716407776,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.740271270275116,0.3674366474151611,1.68734872341156,289.3263854980469,284.95001220703125,298.58770751953125,294.96051025390625,297.3593444824219,297.00274658203125,289.3257141113281,1.0,1.0,0.2033806592226028,0.2033806592226028,1.0,1.0,-5.437554359436035,0.8451754450798035,4.592379093170166,-0.374394804239273,1.0,1.0,0.0,400.8343811035156,410.0,64845.515625,0.0,12976.6142578125,1.0,278.1499938964844,282.0289306640625,297.96514892578125,302.1741638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877354860305786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.02392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036900,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3126525878906,0.8361207842826843,0.5412149429321289,0.4928677678108215,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3124694824219,0.9990000128746032,0.94886976480484,0.885887861251831,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3124694824219,0.9990000128746032,1.0,0.6543137431144714,296.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.9748812317848206,0.8492018580436707,0.8068534731864929,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3128356933594,0.7373569011688232,0.3651332855224609,1.6776645183563232,289.3125,284.95001220703125,298.5787658691406,294.9331359863281,297.3484191894531,296.9911804199219,289.31182861328125,1.0,1.0,0.2034638524055481,0.2034638524055481,1.0,1.0,-5.431435108184815,0.844316303730011,4.587119102478027,-0.3740399479866028,1.0,1.0,0.0,403.2749328613281,410.0,64726.26953125,0.0,12963.7353515625,1.0,278.1499938964844,282.0218200683594,297.93798828125,302.13946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882548809051514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.883544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036960,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2984924316406,0.8328627347946167,0.5383264422416687,0.4904296994209289,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2983093261719,0.9990000128746032,0.9445580244064332,0.8920993208885193,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2983093261719,0.9990000128746032,1.0,0.6592728495597839,296.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.29833984375,0.971184492111206,0.8452258706092834,0.8032878637313843,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2986755371094,0.7343132495880127,0.362803965806961,1.6679400205612185,289.29833984375,284.95001220703125,298.5700378417969,294.905029296875,297.33795166015625,296.9801330566406,289.29766845703125,1.0,1.0,0.2035721391439438,0.2035721391439438,1.0,1.0,-5.424552917480469,0.8434028625488281,4.581150054931641,-0.3736065626144409,1.0,1.0,0.0,405.9675903320313,410.0,64602.3671875,0.0,12952.0771484375,1.0,278.1499938964844,282.0144348144531,297.9100036621094,302.1037902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887823820114136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037020,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640380859375,0.8251611590385437,0.5324276089668274,0.4855594933032989,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637939453125,0.9940289258956908,0.936408281326294,0.8883785009384155,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637939453125,0.9990000128746032,1.0,0.6725314259529114,296.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.961895227432251,0.8371585011482239,0.796177089214325,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26434326171875,0.7271825671195984,0.3580172061920166,1.6484754085540771,289.26385498046875,284.95001220703125,298.55328369140625,294.8468322753906,297.31756591796875,296.9587097167969,289.2628479003906,1.0,0.998617708683014,0.2037886977195739,0.2037886977195739,1.0,1.0,-5.398778438568115,0.8392183780670166,4.559560298919678,-0.3720380067825317,1.0,1.0,0.0,412.810791015625,410.0,64287.25,0.0,12864.7373046875,1.0,278.1499938964844,281.9960021972656,297.8518371582031,302.02752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898153305053711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.480224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037080,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640380859375,0.8251611590385437,0.5324276089668274,0.4855594933032989,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637939453125,0.9940289258956908,0.936408281326294,0.8883785009384155,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637939453125,0.9990000128746032,1.0,0.6725314259529114,296.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.961895227432251,0.8371585011482239,0.796177089214325,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26434326171875,0.7271825671195984,0.3580172061920166,1.6484754085540771,289.26385498046875,284.95001220703125,298.55328369140625,294.8468322753906,297.31756591796875,296.9587097167969,289.2628479003906,1.0,0.998617708683014,0.2037886977195739,0.2037886977195739,1.0,1.0,-5.398778438568115,0.8392183780670166,4.559560298919678,-0.3720380067825317,1.0,1.0,0.0,412.810791015625,410.0,64287.25,0.0,12864.7373046875,1.0,278.1499938964844,281.9960021972656,297.8518371582031,302.02752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898153305053711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.480224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037140,296.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221374511719,0.8188815712928772,0.5263721346855164,0.4804543256759643,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218322753906,0.9884231090545654,0.9289714694023132,0.8816019296646118,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218322753906,0.9990000128746032,1.0,0.6819382905960083,296.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218933105469,0.9540505409240724,0.8289190530776978,0.7888155579566956,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2224426269531,0.7212191224098206,0.3530750870704651,1.62782084941864,289.2218933105469,284.95001220703125,298.5373229980469,294.7862548828125,297.2979431152344,296.9380187988281,289.22076416015625,1.0,0.9950485229492188,0.2040052413940429,0.2040052413940429,1.0,1.0,-5.362748622894287,0.8330068588256836,4.529741764068604,-0.3702755272388458,1.0,1.0,0.0,416.5155334472656,410.0,63906.55078125,0.0,12690.1689453125,1.0,278.1499938964844,281.973388671875,297.7904357910156,301.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906316757202148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037200,296.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221374511719,0.8188815712928772,0.5263721346855164,0.4804543256759643,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218322753906,0.9884231090545654,0.9289714694023132,0.8816019296646118,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218322753906,0.9990000128746032,1.0,0.6819382905960083,296.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218933105469,0.9540505409240724,0.8289190530776978,0.7888155579566956,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2224426269531,0.7212191224098206,0.3530750870704651,1.62782084941864,289.2218933105469,284.95001220703125,298.5373229980469,294.7862548828125,297.2979431152344,296.9380187988281,289.22076416015625,1.0,0.9950485229492188,0.2040052413940429,0.2040052413940429,1.0,1.0,-5.362748622894287,0.8330068588256836,4.529741764068604,-0.3702755272388458,1.0,1.0,0.0,416.5155334472656,410.0,63906.55078125,0.0,12690.1689453125,1.0,278.1499938964844,281.973388671875,297.7904357910156,301.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906316757202148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037260,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1772155761719,0.8131865859031677,0.5202204585075378,0.4752084612846374,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1769104003906,0.9833600521087646,0.9217808842658995,0.8750991225242615,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1768798828125,0.9990000128746032,1.0,0.6894563436508179,296.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17694091796875,0.946864128112793,0.8205491304397583,0.7812783718109131,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17755126953125,0.7156860828399658,0.3480381667613983,1.6064671277999878,289.1769714355469,284.95001220703125,298.52197265625,294.7236633300781,297.279296875,296.9185791015625,289.17578125,1.0,0.9904738664627076,0.2044469863176345,0.2044469863176345,1.0,1.0,-5.322792053222656,0.8268636465072632,4.495928287506104,-0.3670243620872497,1.0,1.0,0.0,418.8165283203125,410.0,63494.91015625,0.0,12484.37109375,1.0,278.1499938964844,281.9488830566406,297.7269592285156,301.8538818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912526965141296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.921142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037320,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1772155761719,0.8131865859031677,0.5202204585075378,0.4752084612846374,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1769104003906,0.9833600521087646,0.9217808842658995,0.8750991225242615,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1768798828125,0.9990000128746032,1.0,0.6894563436508179,296.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17694091796875,0.946864128112793,0.8205491304397583,0.7812783718109131,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17755126953125,0.7156860828399658,0.3480381667613983,1.6064671277999878,289.1769714355469,284.95001220703125,298.52197265625,294.7236633300781,297.279296875,296.9185791015625,289.17578125,1.0,0.9904738664627076,0.2044469863176345,0.2044469863176345,1.0,1.0,-5.322792053222656,0.8268636465072632,4.495928287506104,-0.3670243620872497,1.0,1.0,0.0,418.8165283203125,410.0,63494.91015625,0.0,12484.37109375,1.0,278.1499938964844,281.9488830566406,297.7269592285156,301.8538818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912526965141296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.921142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037380,296.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1301574707031,0.8077132701873779,0.5139824151992798,0.4698557555675506,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.9785361289978028,0.914574146270752,0.8686074018478394,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.9990000128746032,0.9990538954734802,0.6954890489578247,296.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.9400345087051392,0.8120471239089966,0.7735877633094788,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.7102364897727966,0.3429138958454132,1.5845760107040403,289.1299133300781,284.95001220703125,298.5071105957031,294.6594543457031,297.2616882324219,296.900390625,289.1286315917969,1.0,0.9852410554885864,0.2048887312412262,0.2048887312412262,1.0,1.0,-5.279813766479492,0.8201196193695068,4.4596943855285645,-0.3636083006858825,1.0,1.0,0.0,420.2274169921875,410.0,63060.04296875,0.0,12257.0234375,1.0,278.1499938964844,281.9229431152344,297.6619873046875,301.7613220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891712486743927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.21875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037440,296.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1301574707031,0.8077132701873779,0.5139824151992798,0.4698557555675506,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.9785361289978028,0.914574146270752,0.8686074018478394,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.9990000128746032,0.9990538954734802,0.6954890489578247,296.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.9400345087051392,0.8120471239089966,0.7735877633094788,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.7102364897727966,0.3429138958454132,1.5845760107040403,289.1299133300781,284.95001220703125,298.5071105957031,294.6594543457031,297.2616882324219,296.900390625,289.1286315917969,1.0,0.9852410554885864,0.2048887312412262,0.2048887312412262,1.0,1.0,-5.279813766479492,0.8201196193695068,4.4596943855285645,-0.3636083006858825,1.0,1.0,0.0,420.2274169921875,410.0,63060.04296875,0.0,12257.0234375,1.0,278.1499938964844,281.9229431152344,297.6619873046875,301.7613220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891712486743927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.21875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037500,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1058654785156,0.8048205971717834,0.510837733745575,0.4671628773212433,296.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10552978515625,0.9759723544120787,0.910939395427704,0.8653470873832703,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1054992675781,0.9990000128746032,0.99742990732193,0.6970170736312866,296.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.936483919620514,0.8077585101127625,0.7697141766548157,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1062316894531,0.7073236703872681,0.3403263092041015,1.5735477209091189,289.1055908203125,284.95001220703125,298.4997863769531,294.6268615722656,297.25323486328125,296.8916931152344,289.1042785644531,1.0,0.9824234247207642,0.2051095962524414,0.2051095962524414,1.0,1.0,-5.256793022155762,0.8164330124855042,4.440360069274902,-0.3619554340839386,1.0,1.0,0.0,420.9577026367188,410.0,62833.7890625,0.0,12135.3232421875,1.0,278.1499938964844,281.90948486328125,297.6291198730469,301.7142333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919176459312439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037560,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802001953125,0.8016989231109619,0.5076587796211243,0.4644569754600525,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.079833984375,0.9731209874153136,0.9072535634040833,0.8620634078979492,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798034667969,0.9978437423706056,0.9959065914154052,0.6967238187789917,296.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07989501953125,0.932640016078949,0.8034241795539856,0.7658166885375977,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0805969238281,0.7041903734207153,0.3377071022987366,1.562459945678711,289.0799255371094,284.95001220703125,298.4925537109375,294.593994140625,297.2453918457031,296.8836669921875,289.0785217285156,1.0,0.9793193340301514,0.2054621130228042,0.2054621130228042,1.0,1.0,-5.231090068817139,0.8126972913742065,4.418393135070801,-0.3599772155284881,1.0,1.0,0.0,421.8605041503906,410.0,62593.515625,0.0,12002.18359375,1.0,278.1499938964844,281.89520263671875,297.59588623046875,301.6659851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920719027519226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037620,296.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0276794433594,0.7956372499465942,0.5012470483779907,0.4589762091636657,296.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0273132324219,0.9674394726753236,0.8997620344161987,0.8553704023361206,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0272827148437,0.99469256401062,0.993020474910736,0.694900631904602,296.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0273742675781,0.9251814484596252,0.7946737408638,0.7579224705696106,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0281066894531,0.6980459690093994,0.3324187099933624,1.5399596691131592,289.02740478515625,284.95001220703125,298.4781799316406,294.5276794433594,297.23126220703125,296.869384765625,289.02593994140625,1.0,0.9727187752723694,0.2061671465635299,0.2061671465635299,1.0,1.0,-5.17759370803833,0.8048402667045593,4.372753620147705,-0.3564901351928711,1.0,1.0,0.0,423.1777038574219,410.0,62101.79296875,0.0,11723.38671875,1.0,278.1499938964844,281.8658752441406,297.52880859375,301.567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922609090805054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037680,296.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0276794433594,0.7956372499465942,0.5012470483779907,0.4589762091636657,296.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0273132324219,0.9674394726753236,0.8997620344161987,0.8553704023361206,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0272827148437,0.99469256401062,0.993020474910736,0.694900631904602,296.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0273742675781,0.9251814484596252,0.7946737408638,0.7579224705696106,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0281066894531,0.6980459690093994,0.3324187099933624,1.5399596691131592,289.02740478515625,284.95001220703125,298.4781799316406,294.5276794433594,297.23126220703125,296.869384765625,289.02593994140625,1.0,0.9727187752723694,0.2061671465635299,0.2061671465635299,1.0,1.0,-5.17759370803833,0.8048402667045593,4.372753620147705,-0.3564901351928711,1.0,1.0,0.0,423.1777038574219,410.0,62101.79296875,0.0,11723.38671875,1.0,278.1499938964844,281.8658752441406,297.52880859375,301.567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922609090805054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037740,296.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.97430419921875,0.789921224117279,0.4947820603847503,0.4534170627593994,296.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739074707031,0.9619250297546388,0.8921012878417969,0.8484916090965271,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9738464355469,0.9917675256729126,0.990053653717041,0.6930364370346069,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739685058594,0.9182319045066832,0.7858341336250305,0.7499102354049683,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9747314453125,0.6921627521514893,0.3270756006240845,1.5170695781707764,288.9739990234375,284.95001220703125,298.4638366699219,294.4608764648437,297.2182922363281,296.8565979003906,288.9725036621094,1.0,0.9658196568489076,0.2068721801042556,0.2068721801042556,1.0,1.0,-5.1230998039245605,0.7967203259468079,4.326379776000977,-0.3528129160404205,1.0,1.0,0.0,423.8642272949219,410.0,61599.08203125,0.0,11438.818359375,1.0,278.1499938964844,281.8358459472656,297.4613342285156,301.4678649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892301619052887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.7255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037800,296.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.97430419921875,0.789921224117279,0.4947820603847503,0.4534170627593994,296.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739074707031,0.9619250297546388,0.8921012878417969,0.8484916090965271,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9738464355469,0.9917675256729126,0.990053653717041,0.6930364370346069,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739685058594,0.9182319045066832,0.7858341336250305,0.7499102354049683,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9747314453125,0.6921627521514893,0.3270756006240845,1.5170695781707764,288.9739990234375,284.95001220703125,298.4638366699219,294.4608764648437,297.2182922363281,296.8565979003906,288.9725036621094,1.0,0.9658196568489076,0.2068721801042556,0.2068721801042556,1.0,1.0,-5.1230998039245605,0.7967203259468079,4.326379776000977,-0.3528129160404205,1.0,1.0,0.0,423.8642272949219,410.0,61599.08203125,0.0,11438.818359375,1.0,278.1499938964844,281.8358459472656,297.4613342285156,301.4678649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892301619052887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.7255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037860,296.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200134277344,0.7843653559684753,0.4882743060588836,0.4478082954883575,296.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91961669921875,0.956385374069214,0.8843002319335938,0.8414701223373413,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9195556640625,0.9888707995414734,0.9869000911712646,0.6910542845726013,296.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.919677734375,0.911628007888794,0.776921808719635,0.7418175339698792,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92047119140625,0.6863844394683838,0.3216878771781921,1.4939243793487549,288.9197082519531,284.95001220703125,298.44940185546875,294.3939819335937,297.2056884765625,296.8445739746094,288.9181823730469,1.0,0.9587646126747132,0.2077447474002838,0.2077447474002838,1.0,1.0,-5.067802906036377,0.7889958620071411,4.278807163238525,-0.3481359481811523,1.0,1.0,0.0,424.3079528808594,410.0,61086.5390625,0.0,11153.271484375,1.0,278.1499938964844,281.80523681640625,297.3938293457031,301.367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922356963157654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037920,296.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200134277344,0.7843653559684753,0.4882743060588836,0.4478082954883575,296.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91961669921875,0.956385374069214,0.8843002319335938,0.8414701223373413,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9195556640625,0.9888707995414734,0.9869000911712646,0.6910542845726013,296.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.919677734375,0.911628007888794,0.776921808719635,0.7418175339698792,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92047119140625,0.6863844394683838,0.3216878771781921,1.4939243793487549,288.9197082519531,284.95001220703125,298.44940185546875,294.3939819335937,297.2056884765625,296.8445739746094,288.9181823730469,1.0,0.9587646126747132,0.2077447474002838,0.2077447474002838,1.0,1.0,-5.067802906036377,0.7889958620071411,4.278807163238525,-0.3481359481811523,1.0,1.0,0.0,424.3079528808594,410.0,61086.5390625,0.0,11153.271484375,1.0,278.1499938964844,281.80523681640625,297.3938293457031,301.367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922356963157654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037980,296.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.889892578125,0.7813674807548523,0.4846909046173095,0.4447173476219177,296.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8894958496094,0.9533182978630066,0.8799690008163452,0.8375669121742249,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8894348144531,0.9872677326202391,0.9850727915763856,0.6899030804634094,296.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8895568847656,0.9081622958183287,0.7720092535018921,0.7373534440994263,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8903503417969,0.6832467317581177,0.3187189996242523,1.4811546802520752,288.8895874023437,284.95001220703125,298.4413757324219,294.35748291015625,297.19891357421875,296.8382263183594,288.8880310058594,1.0,0.9548496007919312,0.2082221955060959,0.2082221955060959,1.0,1.0,-5.037182807922363,0.784673810005188,4.252508640289307,-0.3454554080963135,1.0,1.0,0.0,424.4905090332031,410.0,60801.9609375,0.0,10996.9580078125,1.0,278.1499938964844,281.7882385253906,297.35699462890625,301.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921483755111694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.293212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038040,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.7789066433906555,0.4817041158676147,0.4421397149562835,296.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8642272949219,0.9507601261138916,0.8763355016708374,0.8342894315719604,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641662597656,0.98592346906662,0.9834706783294678,0.6888900995254517,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8642883300781,0.9053887724876404,0.7679141759872437,0.7336301207542419,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8651123046875,0.6806617379188538,0.3162452280521393,1.4705047607421875,288.86431884765625,284.95001220703125,298.4346618652344,294.3273620605469,297.1932983398437,296.8330383300781,288.8627319335937,1.0,0.9515765905380248,0.2086173146963119,0.2086173146963119,1.0,1.0,-5.011607646942139,0.7810302972793579,4.230576992034912,-0.3431248962879181,1.0,1.0,0.0,424.607666015625,410.0,60563.1953125,0.0,10867.2470703125,1.0,278.1499938964844,281.7739562988281,297.32666015625,301.2665710449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892040491104126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.28466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038100,296.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8366394042969,0.7761968374252319,0.4783999025821686,0.439287930727005,296.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362121582031,0.9479010105133056,0.8723090291023254,0.8306565880775452,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8361511230469,0.9844141006469728,0.9816745519638062,0.6877533197402954,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362731933594,0.9024224281311036,0.7633839845657349,0.729510486125946,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8371276855469,0.6778101921081543,0.3135089576244354,1.4587233066558838,288.8363037109375,284.95001220703125,298.4271240234375,294.2943115234375,297.1871032714844,296.8273620605469,288.834716796875,1.0,0.9479484558105468,0.2090535908937454,0.2090535908937454,1.0,1.0,-4.983198165893555,0.7769539952278137,4.206244468688965,-0.3405202329158783,1.0,1.0,0.0,424.7450866699219,410.0,60298.5625,0.0,10724.7587890625,1.0,278.1499938964844,281.7581481933594,297.2932434082031,301.21612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918975591659546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.94921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038160,296.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.808349609375,0.7735001444816589,0.4750739336013794,0.4364161193370819,296.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80792236328125,0.9450118541717528,0.8682329058647156,0.8269765377044678,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.807861328125,0.982874035835266,0.9797880053520204,0.6865543127059937,296.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079833984375,0.899506151676178,0.7588247656822205,0.7253625392913818,296.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.808837890625,0.6749652624130249,0.3107551038265228,1.4468600749969482,288.8080139160156,284.95001220703125,298.41949462890625,294.261474609375,297.1809997558594,296.82177734375,288.806396484375,1.0,0.9442929625511168,0.2095593214035034,0.2095593214035034,1.0,1.0,-4.954579830169678,0.7730672955513,4.181512355804443,-0.337789922952652,1.0,1.0,0.0,424.8502197265625,410.0,60031.73828125,0.0,10582.18359375,1.0,278.1499938964844,281.7422180175781,297.2601013183594,301.1657409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917153477668762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038220,296.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.7681130170822144,0.4683825671672821,0.4306369125843048,296.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510070800781,0.9391067028045654,0.8599807024002075,0.8195236325263977,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.9796698093414308,0.975837767124176,0.6840341091156006,296.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510986328125,0.8936479687690735,0.7496492862701416,0.7170131206512451,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.751953125,0.669270396232605,0.3052113652229309,1.422978758811951,288.7510986328125,284.95001220703125,298.4037780761719,294.1966552734375,297.16900634765625,296.810791015625,288.7494812011719,1.0,0.9369202256202698,0.2105707824230194,0.2105707824230194,1.0,1.0,-4.896713733673096,0.7651450037956238,4.131568431854248,-0.3329212963581085,1.0,1.0,0.0,425.0487365722656,410.0,59495.765625,0.0,10298.2763671875,1.0,278.1499938964844,281.7101745605469,297.194580078125,301.0655212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912457823753357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038280,296.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.7681130170822144,0.4683825671672821,0.4306369125843048,296.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510070800781,0.9391067028045654,0.8599807024002075,0.8195236325263977,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.9796698093414308,0.975837767124176,0.6840341091156006,296.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510986328125,0.8936479687690735,0.7496492862701416,0.7170131206512451,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.751953125,0.669270396232605,0.3052113652229309,1.422978758811951,288.7510986328125,284.95001220703125,298.4037780761719,294.1966552734375,297.16900634765625,296.810791015625,288.7494812011719,1.0,0.9369202256202698,0.2105707824230194,0.2105707824230194,1.0,1.0,-4.896713733673096,0.7651450037956238,4.131568431854248,-0.3329212963581085,1.0,1.0,0.0,425.0487365722656,410.0,59495.765625,0.0,10298.2763671875,1.0,278.1499938964844,281.7101745605469,297.194580078125,301.0655212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912457823753357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
