time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038340,296.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939697265625,0.7627638578414917,0.4616404771804809,0.4248088896274566,296.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6935119628906,0.9330809712409972,0.8515745997428894,0.811924397945404,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6934509277344,0.9763088822364808,0.9716123342514038,0.6813228130340576,296.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.693603515625,0.8877851963043213,0.7403866052627563,0.7085794806480408,296.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6944885253906,0.6635980606079102,0.2996165454387665,1.398860216140747,288.693603515625,284.95001220703125,298.3872985839844,294.13336181640625,297.1573486328125,296.8002624511719,288.69195556640625,1.0,0.9294655919075012,0.2115822583436966,0.2115822583436966,1.0,1.0,-4.838021278381348,0.7569795250892639,4.0810418128967285,-0.3286224007606506,1.0,1.0,0.0,425.21142578125,410.0,58955.375,0.0,10015.8017578125,1.0,278.1499938964844,281.6778564453125,297.130615234375,300.966552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906283974647522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038400,296.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939697265625,0.7627638578414917,0.4616404771804809,0.4248088896274566,296.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6935119628906,0.9330809712409972,0.8515745997428894,0.811924397945404,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6934509277344,0.9763088822364808,0.9716123342514038,0.6813228130340576,296.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.693603515625,0.8877851963043213,0.7403866052627563,0.7085794806480408,296.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6944885253906,0.6635980606079102,0.2996165454387665,1.398860216140747,288.693603515625,284.95001220703125,298.3872985839844,294.13336181640625,297.1573486328125,296.8002624511719,288.69195556640625,1.0,0.9294655919075012,0.2115822583436966,0.2115822583436966,1.0,1.0,-4.838021278381348,0.7569795250892639,4.0810418128967285,-0.3286224007606506,1.0,1.0,0.0,425.21142578125,410.0,58955.375,0.0,10015.8017578125,1.0,278.1499938964844,281.6778564453125,297.130615234375,300.966552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906283974647522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038460,296.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357727050781,0.7574946880340576,0.454863429069519,0.4189445674419403,296.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.9270260334014891,0.8430413603782654,0.8042012453079224,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.972831964492798,0.9671474695205688,0.6784451007843018,296.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353759765625,0.8819642066955566,0.7310484051704407,0.7000710368156433,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363220214844,0.6579960584640503,0.2939846813678741,1.3745543956756592,288.6354064941406,284.95001220703125,298.3699951171875,294.0719909667969,297.145751953125,296.7901306152344,288.6336975097656,1.0,0.9219511151313782,0.2127993404865265,0.2127993404865265,1.0,1.0,-4.778646945953369,0.7493229508399963,4.029324054718018,-0.323486715555191,1.0,1.0,0.0,425.3455505371094,410.0,58409.421875,0.0,9735.673828125,1.0,278.1499938964844,281.6452331542969,297.0685119628906,300.8690490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898484706878662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.790771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038520,296.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357727050781,0.7574946880340576,0.454863429069519,0.4189445674419403,296.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.9270260334014891,0.8430413603782654,0.8042012453079224,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.972831964492798,0.9671474695205688,0.6784451007843018,296.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353759765625,0.8819642066955566,0.7310484051704407,0.7000710368156433,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363220214844,0.6579960584640503,0.2939846813678741,1.3745543956756592,288.6354064941406,284.95001220703125,298.3699951171875,294.0719909667969,297.145751953125,296.7901306152344,288.6336975097656,1.0,0.9219511151313782,0.2127993404865265,0.2127993404865265,1.0,1.0,-4.778646945953369,0.7493229508399963,4.029324054718018,-0.323486715555191,1.0,1.0,0.0,425.3455505371094,410.0,58409.421875,0.0,9735.673828125,1.0,278.1499938964844,281.6452331542969,297.0685119628906,300.8690490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898484706878662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.790771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038580,296.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5766296386719,0.7523149847984314,0.4480506479740143,0.4130442142486572,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5761413574219,0.921002209186554,0.8343786001205444,0.7963518500328064,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5760803222656,0.9692429900169371,0.9624305367469788,0.6753923296928406,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57623291015625,0.8761994242668152,0.7216321229934692,0.6914843916893005,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.57720947265625,0.6524821519851685,0.2883176505565643,1.3500697612762451,288.5762634277344,284.95001220703125,298.35162353515625,294.012939453125,297.13397216796875,296.78033447265625,288.5744934082031,1.0,0.9143773317337036,0.2140164375305175,0.2140164375305175,1.0,1.0,-4.7185378074646,0.7414225339889526,3.977115392684937,-0.3177790343761444,1.0,1.0,0.0,425.4695434570313,410.0,57856.19140625,0.0,9458.046875,1.0,278.1499938964844,281.6121826171875,297.00860595703125,300.7732849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888882577419281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.755615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038640,296.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5766296386719,0.7523149847984314,0.4480506479740143,0.4130442142486572,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5761413574219,0.921002209186554,0.8343786001205444,0.7963518500328064,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5760803222656,0.9692429900169371,0.9624305367469788,0.6753923296928406,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57623291015625,0.8761994242668152,0.7216321229934692,0.6914843916893005,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.57720947265625,0.6524821519851685,0.2883176505565643,1.3500697612762451,288.5762634277344,284.95001220703125,298.35162353515625,294.012939453125,297.13397216796875,296.78033447265625,288.5744934082031,1.0,0.9143773317337036,0.2140164375305175,0.2140164375305175,1.0,1.0,-4.7185378074646,0.7414225339889526,3.977115392684937,-0.3177790343761444,1.0,1.0,0.0,425.4695434570313,410.0,57856.19140625,0.0,9458.046875,1.0,278.1499938964844,281.6121826171875,297.00860595703125,300.7732849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888882577419281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.755615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038700,296.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468139648437,0.7497541904449463,0.4446333944797516,0.4100833237171173,296.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.9180164933204652,0.8300078511238098,0.7923890948295593,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462341308594,0.9674041271209716,0.9599938988685608,0.6738119125366211,296.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.8733355402946472,0.7169003486633301,0.6871675252914429,296.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473937988281,0.6497573256492615,0.2854736447334289,1.3377760648727417,288.5464172363281,284.95001220703125,298.3420104980469,293.9844055175781,297.1280517578125,296.7755126953125,288.5446472167969,1.0,0.9105726480484008,0.2146249860525131,0.2146249860525131,1.0,1.0,-4.688228607177734,0.7373772263526917,3.950851440429688,-0.3148239850997925,1.0,1.0,0.0,425.5334777832031,410.0,57577.7109375,0.0,9320.4208984375,1.0,278.1499938964844,281.5955505371094,296.9794311523437,300.7260437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883192539215088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038760,296.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166931152344,0.7472162246704102,0.4412041008472442,0.4071103930473327,296.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162048339844,0.915062129497528,0.8255921006202698,0.7883828282356262,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51611328125,0.965532124042511,0.9574663639068604,0.672168493270874,296.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.51629638671875,0.8704889416694641,0.7121422290802002,0.6828243136405945,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5173034667969,0.6470564007759094,0.2826176583766937,1.325422763824463,288.5163269042969,284.95001220703125,298.33209228515625,293.95660400390625,297.1220397949219,296.7707824707031,288.5145263671875,1.0,0.9067540168762208,0.2152492403984069,0.2152492403984069,1.0,1.0,-4.657760143280029,0.7333253026008606,3.9244349002838135,-0.3117921948432922,1.0,1.0,0.0,425.5793762207031,410.0,57297.8125,0.0,9183.2734375,1.0,278.1499938964844,281.57879638671875,296.9513244628906,300.6797180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877130150794983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038820,296.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561767578125,0.7421811819076538,0.4343252778053283,0.401145339012146,296.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4556579589844,0.9092636108398438,0.8166807293891907,0.7802938222885132,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45556640625,0.9616777896881104,0.9522443413734436,0.6687667369842529,296.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.8648237586021423,0.7025801539421082,0.6740927696228027,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.6417075395584106,0.2768856287002563,1.3006222248077393,288.4557800292969,284.95001220703125,298.3112487792969,293.9034423828125,297.11004638671875,296.7615051269531,288.45391845703125,1.0,0.8990848064422607,0.2164977639913559,0.2164977639913559,1.0,1.0,-4.596321105957031,0.7250432372093201,3.8712780475616455,-0.3058955073356628,1.0,1.0,0.0,425.6766052246094,410.0,56736.7578125,0.0,8911.515625,1.0,278.1499938964844,281.5452575683594,296.8971252441406,300.58905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863322734832764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038880,296.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561767578125,0.7421811819076538,0.4343252778053283,0.401145339012146,296.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4556579589844,0.9092636108398438,0.8166807293891907,0.7802938222885132,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45556640625,0.9616777896881104,0.9522443413734436,0.6687667369842529,296.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.8648237586021423,0.7025801539421082,0.6740927696228027,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.6417075395584106,0.2768856287002563,1.3006222248077393,288.4557800292969,284.95001220703125,298.3112487792969,293.9034423828125,297.11004638671875,296.7615051269531,288.45391845703125,1.0,0.8990848064422607,0.2164977639913559,0.2164977639913559,1.0,1.0,-4.596321105957031,0.7250432372093201,3.8712780475616455,-0.3058955073356628,1.0,1.0,0.0,425.6766052246094,410.0,56736.7578125,0.0,8911.515625,1.0,278.1499938964844,281.5452575683594,296.8971252441406,300.58905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863322734832764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038940,296.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3952941894531,0.7371947765350342,0.427419513463974,0.3951539695262909,296.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.394775390625,0.9036980271339417,0.8076552152633667,0.7720947861671448,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.9576733708381652,0.9467732310295104,0.6651933193206787,296.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.8592049479484558,0.6929542422294617,0.6652978658676147,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3959350585937,0.6364227533340454,0.2711271941661834,1.2756932973861694,288.3948974609375,284.95001220703125,298.2889404296875,293.8538513183594,297.0981140136719,296.75262451171875,288.3930358886719,1.0,0.8913785815238953,0.2177462726831436,0.2177462726831436,1.0,1.0,-4.534282207489014,0.7165327668190002,3.817749500274658,-0.3004478812217712,1.0,1.0,0.0,425.7591552734375,410.0,56175.76171875,0.0,8643.1484375,1.0,278.1499938964844,281.51171875,296.8464660644531,300.50177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847331404685974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039000,296.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3952941894531,0.7371947765350342,0.427419513463974,0.3951539695262909,296.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.394775390625,0.9036980271339417,0.8076552152633667,0.7720947861671448,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.9576733708381652,0.9467732310295104,0.6651933193206787,296.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.8592049479484558,0.6929542422294617,0.6652978658676147,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3959350585937,0.6364227533340454,0.2711271941661834,1.2756932973861694,288.3948974609375,284.95001220703125,298.2889404296875,293.8538513183594,297.0981140136719,296.75262451171875,288.3930358886719,1.0,0.8913785815238953,0.2177462726831436,0.2177462726831436,1.0,1.0,-4.534282207489014,0.7165327668190002,3.817749500274658,-0.3004478812217712,1.0,1.0,0.0,425.7591552734375,410.0,56175.76171875,0.0,8643.1484375,1.0,278.1499938964844,281.51171875,296.8464660644531,300.50177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847331404685974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039060,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.7322418093681335,0.4204916357994079,0.3891402781009674,296.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.8983404040336609,0.7985235452651978,0.7637925148010254,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9535236954689026,0.9410529136657716,0.6614479422569275,296.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.8536420464515686,0.6832708716392517,0.6564450860023499,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.6311815977096558,0.2653485238552093,1.2506605386734009,288.3338317871094,284.95001220703125,298.2649841308594,293.8081970214844,297.0863342285156,296.7442626953125,288.3319091796875,1.0,0.883643627166748,0.2189893275499344,0.2189893275499344,1.0,1.0,-4.471698760986328,0.7077847123146057,3.763914108276367,-0.2954871952533722,1.0,1.0,0.0,425.8248596191406,410.0,55616.34765625,0.0,8378.466796875,1.0,278.1499938964844,281.4782409667969,296.7997436523437,300.41845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882912278175354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039120,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.7322418093681335,0.4204916357994079,0.3891402781009674,296.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.8983404040336609,0.7985235452651978,0.7637925148010254,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9535236954689026,0.9410529136657716,0.6614479422569275,296.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.8536420464515686,0.6832708716392517,0.6564450860023499,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.6311815977096558,0.2653485238552093,1.2506605386734009,288.3338317871094,284.95001220703125,298.2649841308594,293.8081970214844,297.0863342285156,296.7442626953125,288.3319091796875,1.0,0.883643627166748,0.2189893275499344,0.2189893275499344,1.0,1.0,-4.471698760986328,0.7077847123146057,3.763914108276367,-0.2954871952533722,1.0,1.0,0.0,425.8248596191406,410.0,55616.34765625,0.0,8378.466796875,1.0,278.1499938964844,281.4782409667969,296.7997436523437,300.41845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882912278175354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039180,296.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27294921875,0.7273001670837402,0.413545697927475,0.38310706615448,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723999023437,0.8929879069328308,0.7893015742301941,0.7553988099098206,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27227783203125,0.949243426322937,0.935080587863922,0.6575284600257874,296.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2724914550781,0.8481478095054626,0.6735355854034424,0.6475388407707214,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.27362060546875,0.6259453296661377,0.2595563530921936,1.2255487442016602,288.27252197265625,284.95001220703125,298.2392883300781,293.7669677734375,297.0744934082031,296.7362060546875,288.27056884765625,1.0,0.8758875727653503,0.2202323675155639,0.2202323675155639,1.0,1.0,-4.408617973327637,0.6988203525543213,3.709797620773315,-0.2907681763172149,1.0,1.0,0.0,425.8742065429688,410.0,55058.515625,0.0,8117.75244140625,1.0,278.1499938964844,281.44488525390625,296.7573547363281,300.3395690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880861759185791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039240,296.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27294921875,0.7273001670837402,0.413545697927475,0.38310706615448,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723999023437,0.8929879069328308,0.7893015742301941,0.7553988099098206,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27227783203125,0.949243426322937,0.935080587863922,0.6575284600257874,296.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2724914550781,0.8481478095054626,0.6735355854034424,0.6475388407707214,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.27362060546875,0.6259453296661377,0.2595563530921936,1.2255487442016602,288.27252197265625,284.95001220703125,298.2392883300781,293.7669677734375,297.0744934082031,296.7362060546875,288.27056884765625,1.0,0.8758875727653503,0.2202323675155639,0.2202323675155639,1.0,1.0,-4.408617973327637,0.6988203525543213,3.709797620773315,-0.2907681763172149,1.0,1.0,0.0,425.8742065429688,410.0,55058.515625,0.0,8117.75244140625,1.0,278.1499938964844,281.44488525390625,296.7573547363281,300.3395690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880861759185791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039300,296.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2421569824219,0.7248203754425049,0.4100677371025085,0.3800848126411438,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415771484375,0.8903178572654724,0.7846702933311462,0.7511788010597229,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414855957031,0.9470609426498412,0.932013213634491,0.6555126309394836,296.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24169921875,0.8454269766807556,0.6686524748802185,0.6430694460868835,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2428283691406,0.6233065724372864,0.2566575109958648,1.2129738330841064,288.2417297363281,284.95001220703125,298.2257080078125,293.74810791015625,297.0683288574219,296.7320556640625,288.2397766113281,1.0,0.8720037341117859,0.2208538800477981,0.2208538800477981,1.0,1.0,-4.376895427703857,0.6942560076713562,3.682639122009277,-0.2884340286254883,1.0,1.0,0.0,425.89837646484375,410.0,54779.96484375,0.0,7989.033203125,1.0,278.1499938964844,281.42822265625,296.7376403808594,300.3016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797327280044556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039360,296.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2112731933594,0.722330629825592,0.4065869152545929,0.3770584762096405,296.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.210693359375,0.8876616954803467,0.7800275683403015,0.7469451427459717,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2106018066406,0.9448584914207458,0.928885281085968,0.6534550786018372,296.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108154296875,0.8427292704582214,0.6637589931488037,0.6385884881019592,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21197509765625,0.620641827583313,0.2537578642368316,1.2003870010375977,288.2108459472656,284.95001220703125,298.2116394042969,293.7304992675781,297.06207275390625,296.7279968261719,288.2088623046875,1.0,0.868120014667511,0.221658319234848,0.221658319234848,1.0,1.0,-4.345103740692139,0.6902456283569336,3.654858112335205,-0.2854892909526825,1.0,1.0,0.0,425.9115905761719,410.0,54502.1953125,0.0,7861.43505859375,1.0,278.1499938964844,281.41162109375,296.7192687988281,300.26495361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878541111946106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.90673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039420,296.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1495361328125,0.7172738909721375,0.3996145129203796,0.3709929287433624,296.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1489562988281,0.882372260093689,0.7706791162490845,0.73841792345047,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488647460937,0.94035404920578,0.922373592853546,0.6491627097129822,296.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1490783691406,0.8373808860778809,0.6539294719696045,0.6295825242996216,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502685546875,0.6151553988456726,0.2479560524225235,1.1751869916915894,288.14910888671875,284.95001220703125,298.18194580078125,293.6991882324219,297.0498046875,296.7206726074219,288.1470947265625,1.0,0.8603470325469971,0.2232671976089477,0.2232671976089477,1.0,1.0,-4.281202793121338,0.6821280717849731,3.599074602127075,-0.2795045673847198,1.0,1.0,0.0,425.9246215820313,410.0,53949.875,0.0,7609.38427734375,1.0,278.1499938964844,281.3785705566406,296.6871337890625,300.1966552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760205507278442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039480,296.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1495361328125,0.7172738909721375,0.3996145129203796,0.3709929287433624,296.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1489562988281,0.882372260093689,0.7706791162490845,0.73841792345047,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488647460937,0.94035404920578,0.922373592853546,0.6491627097129822,296.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1490783691406,0.8373808860778809,0.6539294719696045,0.6295825242996216,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502685546875,0.6151553988456726,0.2479560524225235,1.1751869916915894,288.14910888671875,284.95001220703125,298.18194580078125,293.6991882324219,297.0498046875,296.7206726074219,288.1470947265625,1.0,0.8603470325469971,0.2232671976089477,0.2232671976089477,1.0,1.0,-4.281202793121338,0.6821280717849731,3.599074602127075,-0.2795045673847198,1.0,1.0,0.0,425.9246215820313,410.0,53949.875,0.0,7609.38427734375,1.0,278.1499938964844,281.3785705566406,296.6871337890625,300.1966552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760205507278442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039540,296.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882568359375,0.7120665907859802,0.0,0.364938735961914,296.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.8771472573280334,0.0,0.729847252368927,296.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.935780704021454,0.0,0.6447010040283203,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.8321096301078796,0.0,0.620557427406311,296.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.6093548536300659,0.0,1.1500909328460691,288.0878295898437,294.1499938964844,298.1499938964844,293.6734619140625,297.0381164550781,296.71484375,288.0858154296875,0.0,0.0,0.2248760759830474,0.2248760759830474,1.0,1.0,-4.217144966125488,0.6738319396972656,3.5433130264282227,-0.2735759317874908,0.0,0.0,0.0,425.8981018066406,60.0,53405.48046875,0.0,7362.6083984375,0.0,278.1499938964844,281.3459777832031,296.6603088378906,300.13397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882568359375,0.7120665907859802,0.0,0.364938735961914,296.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.8771472573280334,0.0,0.729847252368927,296.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.935780704021454,0.0,0.6447010040283203,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.8321096301078796,0.0,0.620557427406311,296.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.6093548536300659,0.0,1.1500909328460691,288.0878295898437,294.1499938964844,298.1499938964844,293.6734619140625,297.0381164550781,296.71484375,288.0858154296875,0.0,0.0,0.2248760759830474,0.2248760759830474,1.0,1.0,-4.217144966125488,0.6738319396972656,3.5433130264282227,-0.2735759317874908,0.0,0.0,0.0,425.8981018066406,60.0,53405.48046875,0.0,7362.6083984375,0.0,278.1499938964844,281.3459777832031,296.6603088378906,300.13397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0012893156381323,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,0.0013577237259596,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989807128906,0.0,0.0,0.0010028107790276,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.0013577225618064,296.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,0.0084818992763757,290.6930236816406,294.1499938964844,298.1151123046875,293.65582275390625,296.0428466796875,296.7295837402344,285.5141906738281,0.0,0.0,0.14398293197155,0.14398293197155,1.0,1.0,-0.0180621314793825,0.001134626334533,0.0169275049120187,-0.0373936221003532,0.0,0.0,0.0,-0.1011608764529228,60.0,2289.159912109375,0.0,-1.787389919627458e-05,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040962744911584e-26,9.060055170511677e-26,2.747652029284355e-29,-1.5426628910899573e-17,-1.542384792968017e-17,-2.7804793776498136e-21,0.0,0.0,-0.0,0.0,0.0,1.1210387714598537e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,0.0014287915546447,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0028226440772414,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0012831415515393,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,0.0024042080622166,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,0.0045843068510293,290.6982421875,294.1499938964844,298.110595703125,293.6541748046875,296.02789306640625,296.6404113769531,285.2704467773437,0.0,0.0,0.1349256485700607,0.1349256485700607,1.0,1.0,-0.0155508928000926,0.0008386644767597,0.0147122284397482,-0.0360693708062171,0.0,0.0,0.0,-0.0877492278814315,60.0,2117.140625,0.0,-1.540414996270556e-05,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.834483543792025e-28,3.336171201676644e-28,3.5782598170386617e-31,-6.332806674970743e-18,-6.328587640256416e-18,-4.218880425755431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.000106629820948,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0001196327430079,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,9.062471508514136e-05,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,0.000117300383863,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,0.000518393702805,290.6436767578125,294.1499938964844,298.0816650390625,293.6459655761719,296.1357421875,297.0151672363281,284.22174072265625,0.0,0.0,0.0818937271833419,0.0818937271833419,1.0,1.0,-0.0011434396728873,4.3390962673584e-05,0.0011000487720593,-0.0319866389036178,0.0,0.0,0.0,-0.0114901810884475,60.0,1310.62109375,0.0,-8.91289673177198e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.883888234825221e-38,8.93018364306148e-38,3.883846951253756e-38,1.0377234431657752e-20,6.167021226978873e-21,4.2102132046788804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,9.876745025394484e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,0.0001041075229295,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,7.692418148508295e-05,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,0.0001040757633745,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0004931528237648,290.6344299316406,294.1499938964844,298.05914306640625,293.6415405273437,296.1510314941406,297.2225646972656,283.7777404785156,0.0,0.0,0.0449752137064933,0.0449752137064933,1.0,1.0,-0.0010526815894991,2.186820665883716e-06,0.0010504948440939,-0.0301846247166395,0.0,0.0,0.0,-0.0107112377882003,60.0,930.1661376953124,0.0,-7.555115644208854e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8216211719066406e-41,-4.646565577854661e-41,-2.4972539932732565e-41,-4.090619770989262e-21,-2.051100149782502e-21,-2.039519419258368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,9.785740985535084e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,0.0001030489074764,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,7.611137698404491e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,0.0001030489947879,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,0.0004888014518655,290.6231689453125,294.1499938964844,298.0292053222656,293.63751220703125,296.16864013671875,297.4021911621094,283.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428770910948,1.5593283109183176e-08,0.0010428614914417,-0.027547562494874,0.0,0.0,0.0,-0.0102058900520205,60.0,614.3056640625,0.0,-7.41516785751628e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-44,1.2611686178923354e-44,7.006492321624085e-45,-4.098995782484928e-21,-2.049424785924656e-21,-2.0495709965602727e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,9.696675988379866e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001021122079691,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,7.54199136281386e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0001021119169308,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21258544921875,0.0,0.0,0.0004843503702431,290.6117248535156,294.1499938964844,297.99658203125,293.6349182128906,296.1856689453125,297.5240783691406,283.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333850514143,9.769260955749814e-09,0.0010333752725273,-0.0246375501155853,0.0,0.0,0.0,-0.0096548926085233,60.0,407.21142578125,0.0,-7.280799962927631e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0988927888051425e-21,-2.049445182712221e-21,-2.0494476060929217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,9.528112423140556e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,0.0001003371289698,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,7.410884427372366e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.0001003368379315,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.000475930806715,290.588134765625,294.1499938964844,297.9237670898437,293.6336364746094,296.21783447265625,297.6589050292969,283.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154173942282,7.666351997670517e-09,0.0010154098272323,-0.0191360842436552,0.0,0.0,0.0,-0.0086133740842342,60.0,182.540267944336,0.0,-7.02983058431528e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445586609005e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,9.528112423140556e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,0.0001003371289698,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,7.410884427372366e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.0001003368379315,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.000475930806715,290.588134765625,294.1499938964844,297.9237670898437,293.6336364746094,296.21783447265625,297.6589050292969,283.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154173942282,7.666351997670517e-09,0.0010154098272323,-0.0191360842436552,0.0,0.0,0.0,-0.0086133740842342,60.0,182.540267944336,0.0,-7.02983058431528e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445586609005e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,9.448234777664766e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,9.949595551006496e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,7.348755025304854e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,9.94956644717604e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.000471941079013,290.5691223144531,294.1499938964844,297.8605041503906,293.63592529296875,296.2411499023437,297.7059631347656,282.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069001000374,6.6707173118629726e-09,0.0010068934643641,-0.0165283139795064,0.0,0.0,0.0,-0.0081197852268815,60.0,103.2325439453125,0.0,-6.912430450256579e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,9.441933798370884e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,9.94295987766236e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,7.34385394025594e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,9.942930773831904e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.0004716264083981,290.5635986328125,294.1499938964844,297.841552734375,293.6370544433594,296.2474975585937,297.7138671875,282.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062273358926,6.592135726180004e-09,0.0010062207002192,-0.0163224767893552,0.0,0.0,0.0,-0.0080808252096176,60.0,89.22767639160156,0.0,-6.903206184460944e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,9.531681280350313e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001003746729111,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,7.413657294819131e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0001003743891487,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,0.0004761095333378,290.5378112792969,294.1499938964844,297.7509155273437,293.6444396972656,296.2751159667969,297.7328796386719,282.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157814249396,7.710212024392149e-09,0.0010157737415283,-0.0192509908229112,0.0,0.0,0.0,-0.0086350655183196,60.0,48.50089263916016,0.0,-7.035027493884628e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,9.531681280350313e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001003746729111,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,7.413657294819131e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0001003743891487,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,0.0004761095333378,290.5378112792969,294.1499938964844,297.7509155273437,293.6444396972656,296.2751159667969,297.7328796386719,282.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157814249396,7.710212024392149e-09,0.0010157737415283,-0.0192509908229112,0.0,0.0,0.0,-0.0086350655183196,60.0,48.50089263916016,0.0,-7.035027493884628e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
