time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040380,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,9.8817290563602e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001040608840412,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,7.685919263167307e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0001040605930029,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.0004935947363264,290.5101318359375,294.1499938964844,297.6526794433594,293.6551513671875,296.3011169433594,297.7172546386719,282.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530743747949,1.2072085553427314e-08,0.0010530622676014,-0.0306704379618167,0.0,0.0,0.0,-0.0107973851263523,60.0,32.576194763183594,0.0,-7.561195758398753e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,9.8817290563602e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001040608840412,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,7.685919263167307e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0001040605930029,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.0004935947363264,290.5101318359375,294.1499938964844,297.6526794433594,293.6551513671875,296.3011169433594,297.7172546386719,282.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530743747949,1.2072085553427314e-08,0.0010530622676014,-0.0306704379618167,0.0,0.0,0.0,-0.0107973851263523,60.0,32.576194763183594,0.0,-7.561195758398753e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,0.0001015902380459,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.0001069809586624,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,7.901596109149978e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,0.0001069806603481,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524353027344,0.0,0.0,0.0005074457731097,290.4952392578125,294.1499938964844,297.6010131835937,293.6615295410156,296.3136291503906,297.6899719238281,283.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826216312125,1.5527600538689512e-08,0.0010826061479747,-0.0397088639438152,0.0,0.0,0.0,-0.0125104123726487,60.0,28.96030044555664,0.0,-7.991484096692147e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0001047203040798,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.0001102771057048,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,8.145048923324794e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,0.0001102768001146,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,0.0005230807000771,290.47967529296875,294.1499938964844,297.5477600097656,293.6684875488281,296.3258972167969,297.65020751953125,283.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159728746861,1.9428293640544325e-08,0.0011159534333273,-0.049900121986866,0.0,0.0,0.0,-0.0144441174343228,60.0,26.723278045654297,0.0,-8.491494440932001e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001100114604923,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,0.0001158490049419,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,8.556587272323668e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,0.0001158486847998,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0005495104123838,290.4461975097656,294.1499938964844,297.4370422363281,293.6838073730469,296.3493957519531,297.54034423828125,283.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723656207323,2.60224428672018e-08,0.0011723396601155,-0.0670922696590423,0.0,0.0,0.0,-0.0177131239324808,60.0,24.637840270996094,0.0,-9.371213138820168e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001100114604923,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,0.0001158490049419,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,8.556587272323668e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,0.0001158486847998,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0005495104123838,290.4461975097656,294.1499938964844,297.4370422363281,293.6838073730469,296.3493957519531,297.54034423828125,283.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723656207323,2.60224428672018e-08,0.0011723396601155,-0.0670922696590423,0.0,0.0,0.0,-0.0177131239324808,60.0,24.637840270996094,0.0,-9.371213138820168e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,0.0001078982459148,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.0001136236387537,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,8.392221934627742e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001136233331635,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,0.000538955151569,290.410888671875,294.1499938964844,297.3214416503906,293.70050048828125,296.37066650390625,297.4229736328125,283.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498754611238,2.33882939681962e-08,0.0011498520616441,-0.0602306835353374,0.0,0.0,0.0,-0.0164074469357728,60.0,23.86818122863769,0.0,-9.014596713541324e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,0.0001078982459148,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.0001136236387537,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,8.392221934627742e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001136233331635,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,0.000538955151569,290.410888671875,294.1499938964844,297.3214416503906,293.70050048828125,296.37066650390625,297.4229736328125,283.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498754611238,2.33882939681962e-08,0.0011498520616441,-0.0602306835353374,0.0,0.0,0.0,-0.0164074469357728,60.0,23.86818122863769,0.0,-9.014596713541324e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001006016391329,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,0.0001059398273355,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,7.824697240721434e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0001059395435731,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0005025085993111,290.376220703125,294.1499938964844,297.2017822265625,293.718017578125,296.3881225585937,297.3293151855469,283.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107211782597,1.4294435857209464e-08,0.0010721035068854,-0.0364842787384986,0.0,0.0,0.0,-0.011899291537702,60.0,22.972436904907227,0.0,-7.836558069129752e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001006016391329,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,0.0001059398273355,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,7.824697240721434e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0001059395435731,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0005025085993111,290.376220703125,294.1499938964844,297.2017822265625,293.718017578125,296.3881225585937,297.3293151855469,283.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107211782597,1.4294435857209464e-08,0.0010721035068854,-0.0364842787384986,0.0,0.0,0.0,-0.011899291537702,60.0,22.972436904907227,0.0,-7.836558069129752e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,9.52207192312926e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,0.0001002733697532,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,7.406173244817182e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.0001002731005428,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.0004756309499498,290.3428039550781,294.1499938964844,297.0790405273437,293.73583984375,296.4018859863281,297.26177978515625,283.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147583670914,7.588626615984141e-09,0.0010147508000954,-0.0189325343817472,0.0,0.0,0.0,-0.0085748741403222,60.0,21.92572021484375,0.0,-7.020630476972657e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,9.52207192312926e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,0.0001002733697532,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,7.406173244817182e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.0001002731005428,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.0004756309499498,290.3428039550781,294.1499938964844,297.0790405273437,293.73583984375,296.4018859863281,297.26177978515625,283.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147583670914,7.588626615984141e-09,0.0010147508000954,-0.0189325343817472,0.0,0.0,0.0,-0.0085748741403222,60.0,21.92572021484375,0.0,-7.020630476972657e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,9.45074061746709e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,9.952219988917932e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,7.35069188522175e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,9.95219379547052e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0004720680299215,290.32623291015625,294.1499938964844,297.0167541503906,293.74468994140625,296.4075927734375,297.232177734375,283.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071478318423,6.6996133085694964e-09,0.0010071411961689,-0.0166040025651454,0.0,0.0,0.0,-0.0081341136246919,60.0,21.49935913085937,0.0,-6.915823291819835e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,9.515990677755326e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,0.0001002093049464,299.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,7.401441689580679e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001002090502879,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0004753273678943,290.3094177246094,294.1499938964844,296.9540405273437,293.7534484863281,296.4127197265625,297.1974792480469,283.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140895610675,7.512557687050503e-09,0.0010140821104869,-0.0187333207577466,0.0,0.0,0.0,-0.0085370717570185,60.0,21.19454574584961,0.0,-7.011633584852461e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,0.0001003942306851,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001057213667081,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,7.808560621924698e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,0.0001057210902217,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0005014732596464,290.27410888671875,294.1499938964844,296.82769775390625,293.7704467773437,296.42138671875,297.07830810546875,283.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698531987145,1.403505400787708e-08,0.0010698392288759,-0.0358059331774711,0.0,0.0,0.0,-0.0117704709991812,60.0,21.085935592651367,0.0,-7.80417082069107e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,0.0001003942306851,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001057213667081,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,7.808560621924698e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,0.0001057210902217,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0005014732596464,290.27410888671875,294.1499938964844,296.82769775390625,293.7704467773437,296.42138671875,297.07830810546875,283.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698531987145,1.403505400787708e-08,0.0010698392288759,-0.0358059331774711,0.0,0.0,0.0,-0.0117704709991812,60.0,21.085935592651367,0.0,-7.80417082069107e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,0.0001061157163348,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.0001117464198614,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,8.25356983114034e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,0.0001117461360991,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0005300525808706,290.2358093261719,294.1499938964844,296.7008972167969,293.7864685058594,296.427978515625,296.89825439453125,283.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130836084485,2.1165087460417453e-08,0.0011308148968964,-0.0544330738484859,0.0,0.0,0.0,-0.0153051726520061,60.0,21.52262306213379,0.0,-8.71899814569588e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,0.0001061157163348,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.0001117464198614,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,8.25356983114034e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,0.0001117461360991,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0005300525808706,290.2358093261719,294.1499938964844,296.7008972167969,293.7864685058594,296.427978515625,296.89825439453125,283.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130836084485,2.1165087460417453e-08,0.0011308148968964,-0.0544330738484859,0.0,0.0,0.0,-0.0153051726520061,60.0,21.52262306213379,0.0,-8.71899814569588e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,0.0001050421851687,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,0.0001106159033952,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,8.170070213964209e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.0001106156269088,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,0.0005246904329396,290.1957092285156,294.1499938964844,296.57452392578125,293.8011779785156,296.43212890625,296.7302551269531,283.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194263352081,1.9826876140882632e-08,0.0011194065446034,-0.0509406402707099,0.0,0.0,0.0,-0.0146419377997517,60.0,21.8842716217041,0.0,-8.543433693830593e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,0.0001050421851687,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,0.0001106159033952,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,8.170070213964209e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.0001106156269088,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,0.0005246904329396,290.1957092285156,294.1499938964844,296.57452392578125,293.8011779785156,296.43212890625,296.7302551269531,283.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194263352081,1.9826876140882632e-08,0.0011194065446034,-0.0509406402707099,0.0,0.0,0.0,-0.0146419377997517,60.0,21.8842716217041,0.0,-8.543433693830593e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.871615475276484e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,0.0001039541893987,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,7.678037218283862e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.0001039539347402,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,0.0004930918803438,290.1565246582031,294.1499938964844,296.4494934082031,293.8143005371094,296.4335632324219,296.6188659667969,283.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520095238462,1.1943023459082273e-08,0.001051997533068,-0.03033266402781,0.0,0.0,0.0,-0.0107335997745394,60.0,21.55869674682617,0.0,-7.545350655391303e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.871615475276484e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,0.0001039541893987,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,7.678037218283862e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.0001039539347402,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,0.0004930918803438,290.1565246582031,294.1499938964844,296.4494934082031,293.8143005371094,296.4335632324219,296.6188659667969,283.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520095238462,1.1943023459082273e-08,0.001051997533068,-0.03033266402781,0.0,0.0,0.0,-0.0107335997745394,60.0,21.55869674682617,0.0,-7.545350655391303e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,9.602928184904158e-05,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0001011247368296,299.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,7.46905425330624e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059143066406,0.0,0.0,0.0001011244894471,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,0.0004796709108632,290.1376037597656,294.1499938964844,296.38775634765625,293.8201904296875,296.433349609375,296.5805969238281,283.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233632056042,8.594661871086373e-09,0.0010233545908704,-0.0215672142803668,0.0,0.0,0.0,-0.0090736150741577,60.0,21.20493698120117,0.0,-7.140183555520707e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,9.472507372265682e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,9.975131979444996e-05,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,7.367613579845056e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,9.975107241189109e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.000473156425869,290.118896484375,294.1499938964844,296.3266906738281,293.8255920410156,296.4325561523437,296.5475769042969,283.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094569297507,6.969340660134549e-09,0.0010094499448314,-0.0173105113208293,0.0,0.0,0.0,-0.0082678413018584,60.0,20.85541343688965,0.0,-6.947538366830487e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051818847656,0.0,0.0,9.60754623520188e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001011733402265,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,7.472643483197317e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,0.0001011731001199,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,0.0004799018497578,290.0810852050781,294.1499938964844,296.2069702148437,293.8348999023437,296.42950439453125,296.4714660644531,283.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238242102786,8.651796612468843e-09,0.0010238155955448,-0.0217168591916561,0.0,0.0,0.0,-0.0091018006205558,60.0,20.387619018554688,0.0,-7.147006897412211e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051818847656,0.0,0.0,9.60754623520188e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001011733402265,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,7.472643483197317e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,0.0001011731001199,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,0.0004799018497578,290.0810852050781,294.1499938964844,296.2069702148437,293.8348999023437,296.42950439453125,296.4714660644531,283.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238242102786,8.651796612468843e-09,0.0010238155955448,-0.0217168591916561,0.0,0.0,0.0,-0.0091018006205558,60.0,20.387619018554688,0.0,-7.147006897412211e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0001022309515974,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001076554326573,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,7.951409497763962e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001076551779988,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0005106490571051,290.04083251953125,294.1499938964844,296.0912780761719,293.842041015625,296.42401123046875,296.3295593261719,283.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894127190113,1.6322250218081535e-08,0.0010893964208662,-0.0417861193418502,0.0,0.0,0.0,-0.0129043310880661,60.0,20.528743743896484,0.0,-8.09211826435785e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0001022309515974,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001076554326573,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,7.951409497763962e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001076551779988,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0005106490571051,290.04083251953125,294.1499938964844,296.0912780761719,293.842041015625,296.42401123046875,296.3295593261719,283.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894127190113,1.6322250218081535e-08,0.0010893964208662,-0.0417861193418502,0.0,0.0,0.0,-0.0129043310880661,60.0,20.528743743896484,0.0,-8.09211826435785e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001092232705559,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,0.0001150187454186,299.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,8.495261863572523e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.0001150184834841,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,0.000545576272998,289.9971008300781,294.1499938964844,295.9804382324219,293.846923828125,296.4159545898437,296.1430358886719,283.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639285366982,2.5036218431750967e-08,0.001163903507404,-0.064524345099926,0.0,0.0,0.0,-0.0172241926193237,60.0,21.15589714050293,0.0,-9.236889297881137e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001092232705559,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,0.0001150187454186,299.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,8.495261863572523e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.0001150184834841,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,0.000545576272998,289.9971008300781,294.1499938964844,295.9804382324219,293.846923828125,296.4159545898437,296.1430358886719,283.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639285366982,2.5036218431750967e-08,0.001163903507404,-0.064524345099926,0.0,0.0,0.0,-0.0172241926193237,60.0,21.15589714050293,0.0,-9.236889297881137e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,0.0001102691967389,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0001161201507784,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,8.576611435273662e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,0.000116119881568,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0005508009926415,289.9512023925781,294.1499938964844,295.8753967285156,293.8494873046875,296.4055480957031,295.9884033203125,283.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751013807952,2.6339492364968464e-08,0.0011750750709325,-0.0679174959659576,0.0,0.0,0.0,-0.017870420590043,60.0,21.6976261138916,0.0,-9.414596746637473e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,0.0001102691967389,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0001161201507784,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,8.576611435273662e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,0.000116119881568,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0005508009926415,289.9512023925781,294.1499938964844,295.8753967285156,293.8494873046875,296.4055480957031,295.9884033203125,283.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751013807952,2.6339492364968464e-08,0.0011750750709325,-0.0679174959659576,0.0,0.0,0.0,-0.017870420590043,60.0,21.6976261138916,0.0,-9.414596746637473e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,0.0001077242559404,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,0.0001134401609306,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,8.378667553188279e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0001134399062721,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,0.000538088963367,289.9284362792969,294.1499938964844,295.8253479003906,293.849853515625,296.3997497558594,295.9296875,283.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479816166684,2.3167533669266053e-08,0.0011479584500193,-0.0596552528440952,0.0,0.0,0.0,-0.0162979774177074,60.0,21.738365173339844,0.0,-8.985025345964459e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001047032128553,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001102588212233,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,8.143694140017033e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0001102585665648,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0005229988018982,289.9062194824219,294.1499938964844,295.77703857421875,293.8496398925781,296.3936462402344,295.8822937011719,283.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157941771671,1.9402383699684843e-08,0.0011157748522236,-0.0498324334621429,0.0,0.0,0.0,-0.014431488700211,60.0,21.58161735534668,0.0,-8.488117231308936e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,9.905856131808832e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001043146403389,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,7.704658492002636e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,0.0001043144075083,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,0.0004948036512359,289.8631286621094,294.1499938964844,295.68621826171875,293.84735107421875,296.3808898925781,295.80615234375,283.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055633299984,1.2367793011947016e-08,0.0010556209599599,-0.0314441956579685,0.0,0.0,0.0,-0.0109441308304667,60.0,20.9748649597168,0.0,-7.597549256388447e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,9.905856131808832e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001043146403389,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,7.704658492002636e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,0.0001043144075083,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,0.0004948036512359,289.8631286621094,294.1499938964844,295.68621826171875,293.84735107421875,296.3808898925781,295.80615234375,283.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055633299984,1.2367793011947016e-08,0.0010556209599599,-0.0314441956579685,0.0,0.0,0.0,-0.0109441308304667,60.0,20.9748649597168,0.0,-7.597549256388447e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,9.573040006216615e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0001008098770398,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558288574219,0.0,0.0,7.445796654792503e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001008096514851,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0004781794559676,289.82159423828125,294.1499938964844,295.6038818359375,293.8425598144531,296.36724853515625,295.7506103515625,283.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201577097177,8.220263580938081e-09,0.0010201495606452,-0.0205867663025856,0.0,0.0,0.0,-0.0088879922404885,60.0,20.2683162689209,0.0,-7.095574261484219e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,9.573040006216615e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0001008098770398,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558288574219,0.0,0.0,7.445796654792503e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001008096514851,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0004781794559676,289.82159423828125,294.1499938964844,295.6038818359375,293.8425598144531,296.36724853515625,295.7506103515625,283.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201577097177,8.220263580938081e-09,0.0010201495606452,-0.0205867663025856,0.0,0.0,0.0,-0.0088879922404885,60.0,20.2683162689209,0.0,-7.095574261484219e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,9.452398808207364e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,9.953943663276732e-05,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72784423828125,0.0,0.0,7.351962267421186e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,9.95392183540389e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0004721535078715,289.7806091308594,294.1499938964844,295.5308532714844,293.8352966308594,296.352783203125,295.702392578125,283.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072937002405,6.716740497125784e-09,0.0010072869481518,-0.0166488662362098,0.0,0.0,0.0,-0.0081426007673144,60.0,19.71000289916992,0.0,-6.917835548847506e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
