time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042720,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,9.452398808207364e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,9.953943663276732e-05,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72784423828125,0.0,0.0,7.351962267421186e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,9.95392183540389e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0004721535078715,289.7806091308594,294.1499938964844,295.5308532714844,293.8352966308594,296.352783203125,295.702392578125,283.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072937002405,6.716740497125784e-09,0.0010072869481518,-0.0166488662362098,0.0,0.0,0.0,-0.0081426007673144,60.0,19.71000289916992,0.0,-6.917835548847506e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,9.470234363107012e-05,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,9.9727236374747e-05,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,7.365833153016865e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.972701809601858e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,0.0004730445798486,289.73944091796875,294.1499938964844,295.46807861328125,293.82550048828125,296.33746337890625,295.65191650390625,283.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091887088492,6.938757568519804e-09,0.0010091817239299,-0.017230411991477,0.0,0.0,0.0,-0.0082526458427309,60.0,19.3546142578125,0.0,-6.943939467873862e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,9.470234363107012e-05,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,9.9727236374747e-05,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,7.365833153016865e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.972701809601858e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,0.0004730445798486,289.73944091796875,294.1499938964844,295.46807861328125,293.82550048828125,296.33746337890625,295.65191650390625,283.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091887088492,6.938757568519804e-09,0.0010091817239299,-0.017230411991477,0.0,0.0,0.0,-0.0082526458427309,60.0,19.3546142578125,0.0,-6.943939467873862e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,9.506120841251686e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419372558594,0.0,0.0,0.0001001051350613,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,7.393744454020634e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001001049240585,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625061035156,0.0,0.0,0.0004748372011817,289.7186279296875,294.1499938964844,295.4407958984375,293.81964111328125,296.3294372558594,295.6237487792969,283.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130116716027,7.385821731986652e-09,0.0010130043374374,-0.0184013787657022,0.0,0.0,0.0,-0.0084742736071348,60.0,19.25858688354492,0.0,-6.996653212354431e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,9.547347872285172e-05,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.0001005392769002,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,7.42580959922634e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0001005390586215,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481628417969,0.0,0.0,0.0004768966173287,289.6976928710937,294.1499938964844,295.4164123535156,293.8131408691406,296.3212280273437,295.59423828125,283.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174042545258,7.899434883995582e-09,0.001017396338284,-0.019746558740735,0.0,0.0,0.0,-0.0087288944050669,60.0,19.19230079650879,0.0,-7.057459328052573e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,9.618945477996022e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0001012932261801,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,7.481496140826494e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0001012930151773,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,0.0004804731288459,289.6553955078125,294.1499938964844,295.3767395019531,293.798095703125,296.3044128417969,295.5344543457031,283.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250330669805,8.791387173801013e-09,0.001025024219416,-0.0220823790878057,0.0,0.0,0.0,-0.0091710779815912,60.0,19.11086082458496,0.0,-7.163681203792295e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,9.618945477996022e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0001012932261801,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,7.481496140826494e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0001012930151773,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,0.0004804731288459,289.6553955078125,294.1499938964844,295.3767395019531,293.798095703125,296.3044128417969,295.5344543457031,283.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250330669805,8.791387173801013e-09,0.001025024219416,-0.0220823790878057,0.0,0.0,0.0,-0.0091710779815912,60.0,19.11086082458496,0.0,-7.163681203792295e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.645380487199871e-05,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.0001015715897665,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,7.502055814256892e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0001015713787637,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,0.0004817937442567,289.6126708984375,294.1499938964844,295.3500061035156,293.7802734375,296.2872619628906,295.4801330566406,283.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278498521074,9.12057185331605e-09,0.0010278407717123,-0.0229443460702896,0.0,0.0,0.0,-0.0093342773616313,60.0,19.04634666442871,0.0,-7.2030829301184e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.645380487199871e-05,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.0001015715897665,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,7.502055814256892e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0001015713787637,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,0.0004817937442567,289.6126708984375,294.1499938964844,295.3500061035156,293.7802734375,296.2872619628906,295.4801330566406,283.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278498521074,9.12057185331605e-09,0.0010278407717123,-0.0229443460702896,0.0,0.0,0.0,-0.0093342773616313,60.0,19.04634666442871,0.0,-7.2030829301184e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,9.638608025852592e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,0.000101500256278,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,7.496787293348461e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,0.0001015000452753,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,0.0004814556159544,289.5697631835937,294.1499938964844,295.3302917480469,293.7613220214844,296.27001953125,295.4362487792969,283.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271266801282,9.035963088876995e-09,0.0010271177161484,-0.0227228049188852,0.0,0.0,0.0,-0.0092923352494835,60.0,18.9638614654541,0.0,-7.192945616907309e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,9.638608025852592e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,0.000101500256278,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,7.496787293348461e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,0.0001015000452753,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,0.0004814556159544,289.5697631835937,294.1499938964844,295.3302917480469,293.7613220214844,296.27001953125,295.4362487792969,283.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271266801282,9.035963088876995e-09,0.0010271177161484,-0.0227228049188852,0.0,0.0,0.0,-0.0092923352494835,60.0,18.9638614654541,0.0,-7.192945616907309e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,9.626901737647132e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,0.0001013769651763,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,7.48768070479855e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,0.0001013767614495,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.0004808710364159,289.5267333984375,294.1499938964844,295.3111267089844,293.7428894042969,296.25274658203125,295.4004821777344,283.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258771944791,8.889877278761562e-09,0.0010258682304993,-0.0223402772098779,0.0,0.0,0.0,-0.0092199128121137,60.0,18.85773658752441,-0.0,-7.175458449637517e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,9.626901737647132e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,0.0001013769651763,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,7.48768070479855e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,0.0001013767614495,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.0004808710364159,289.5267333984375,294.1499938964844,295.3111267089844,293.7428894042969,296.25274658203125,295.4004821777344,283.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258771944791,8.889877278761562e-09,0.0010258682304993,-0.0223402772098779,0.0,0.0,0.0,-0.0092199128121137,60.0,18.85773658752441,-0.0,-7.175458449637517e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,9.619723277864978e-05,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951171875,0.0,0.0,0.0001013013679767,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,7.482097134925425e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,0.0001013011642498,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,0.0004805125645361,289.50518798828125,294.1499938964844,295.3017578125,293.7338562011719,296.2441101074219,295.384765625,283.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251114144921,8.800325801416875e-09,0.0010251025669276,-0.0221057832241058,0.0,0.0,0.0,-0.0091755185276269,60.0,18.80049705505371,-0.0,-7.164749149524141e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,9.611461427994072e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48004150390625,0.0,0.0,0.0001012143620755,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,7.475671009160578e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,0.0001012141656246,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0004800999595317,289.483642578125,294.1499938964844,295.2925109863281,293.7249450683594,296.2354736328125,295.3702697753906,283.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242299176752,8.697275788449588e-09,0.0010242211865261,-0.0218359362334013,0.0,0.0,0.0,-0.009124431759119,60.0,18.74095726013184,-0.0,-7.15243544391342e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704895019531,0.0,0.0,9.59265380515717e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,0.0001010162886814,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,7.46104124118574e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,0.0001010160922305,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0004791606334038,289.4405212402344,294.1499938964844,295.2743530273437,293.7074890136719,296.2182312011719,295.3441772460937,283.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222241980955,8.462704315093106e-09,0.0010222158161923,-0.0212216693907976,0.0,0.0,0.0,-0.0090081458911299,60.0,18.61732482910156,-0.0,-7.124445744466358e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704895019531,0.0,0.0,9.59265380515717e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,0.0001010162886814,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,7.46104124118574e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,0.0001010160922305,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0004791606334038,289.4405212402344,294.1499938964844,295.2743530273437,293.7074890136719,296.2182312011719,295.3441772460937,283.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222241980955,8.462704315093106e-09,0.0010222158161923,-0.0212216693907976,0.0,0.0,0.0,-0.0090081458911299,60.0,18.61732482910156,-0.0,-7.124445744466358e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,9.571578993927687e-05,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001007943501463,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,7.444648508680984e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,0.0001007941536954,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0004781081224791,289.3973999023437,294.1499938964844,295.25665283203125,293.6904602050781,296.2010192871094,295.321044921875,283.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199770331382,8.199900314309616e-09,0.0010199687676504,-0.0205334443598985,0.0,0.0,0.0,-0.0088778641074895,60.0,18.48981475830078,-0.0,-7.093152731840746e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,9.571578993927687e-05,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001007943501463,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,7.444648508680984e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,0.0001007941536954,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0004781081224791,289.3973999023437,294.1499938964844,295.25665283203125,293.6904602050781,296.2010192871094,295.321044921875,283.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199770331382,8.199900314309616e-09,0.0010199687676504,-0.0205334443598985,0.0,0.0,0.0,-0.0088778641074895,60.0,18.48981475830078,-0.0,-7.093152731840746e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,9.548841626383364e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,0.0001005548983812,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,7.426962110912427e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,0.0001005547019303,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.0004769724910147,289.35430908203125,294.1499938964844,295.2393798828125,293.6737976074219,296.183837890625,295.3002014160156,283.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175519855692,7.916371558280844e-09,0.0010175440693274,-0.0197909139096736,0.0,0.0,0.0,-0.0087373051792383,60.0,18.360260009765625,-0.0,-7.059468742909304e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,9.548841626383364e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,0.0001005548983812,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,7.426962110912427e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,0.0001005547019303,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.0004769724910147,289.35430908203125,294.1499938964844,295.2393798828125,293.6737976074219,296.183837890625,295.3002014160156,283.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175519855692,7.916371558280844e-09,0.0010175440693274,-0.0197909139096736,0.0,0.0,0.0,-0.0087373051792383,60.0,18.360260009765625,-0.0,-7.059468742909304e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,9.52540649450384e-05,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,0.0001003080978989,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,7.408733654301614e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,0.000100307908724,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,0.0004758020513691,289.311279296875,294.1499938964844,295.2224426269531,293.65753173828125,296.16668701171875,295.2808837890625,283.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150528978556,7.624159970021083e-09,0.0010150453308597,-0.0190256107598543,0.0,0.0,0.0,-0.0085924435406923,60.0,18.23003578186035,-0.0,-7.024836889968358e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,9.52540649450384e-05,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,0.0001003080978989,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,7.408733654301614e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,0.000100307908724,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,0.0004758020513691,289.311279296875,294.1499938964844,295.2224426269531,293.65753173828125,296.16668701171875,295.2808837890625,283.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150528978556,7.624159970021083e-09,0.0010150453308597,-0.0190256107598543,0.0,0.0,0.0,-0.0085924435406923,60.0,18.23003578186035,-0.0,-7.024836889968358e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,9.51368929236196e-05,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,0.0001001847049337,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,7.399619789794087e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,0.0001001845157588,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,0.0004752168315462,289.2897644042969,294.1499938964844,295.214111328125,293.6495056152344,296.1581420898437,295.27178955078125,283.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138034122064,7.478056396337251e-09,0.0010137959616258,-0.0186429508030414,0.0,0.0,0.0,-0.0085200127214193,60.0,18.16510772705078,-0.0,-7.007552937920991e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,9.502128523308784e-05,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32733154296875,0.0,0.0,0.000100062956335,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,7.390627433778718e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,0.0001000627671601,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,0.0004746394406538,289.268310546875,294.1499938964844,295.2058410644531,293.6415405273437,296.14959716796875,295.262939453125,283.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125706903636,7.333905926998341e-09,0.0010125633561983,-0.0182653982192277,0.0,0.0,0.0,-0.0084485514089465,60.0,18.10054016113281,-0.0,-6.990521228544821e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,9.4798524514772e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.982836490962654e-05,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,7.373300468316302e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,9.98281830106862e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31427001953125,0.0,0.0,0.0004735268885269,289.2254333496094,294.1499938964844,295.1895751953125,293.6258850097656,296.1325378417969,295.2460021972656,284.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101952357217,7.056150774786829e-09,0.0010101881343871,-0.0175378955900669,0.0,0.0,0.0,-0.0083108553662896,60.0,17.973054885864258,-0.0,-6.957762366255339e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,9.4798524514772e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.982836490962654e-05,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,7.373300468316302e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,9.98281830106862e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31427001953125,0.0,0.0,0.0004735268885269,289.2254333496094,294.1499938964844,295.1895751953125,293.6258850097656,296.1325378417969,295.2460021972656,284.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101952357217,7.056150774786829e-09,0.0010101881343871,-0.0175378955900669,0.0,0.0,0.0,-0.0083108553662896,60.0,17.973054885864258,-0.0,-6.957762366255339e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,9.45923529798165e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,9.96112430584617e-05,299.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,7.35726353013888e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,9.961106115952134e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.0004724971950054,289.18267822265625,294.1499938964844,295.17352294921875,293.6104431152344,296.1155700683594,295.2298278808594,284.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079964995384,6.7990626462233195e-09,0.0010079896310344,-0.016864500939846,0.0,0.0,0.0,-0.0081834057345986,60.0,17.84866714477539,-0.0,-6.927508877652144e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,9.45923529798165e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,9.96112430584617e-05,299.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,7.35726353013888e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,9.961106115952134e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.0004724971950054,289.18267822265625,294.1499938964844,295.17352294921875,293.6104431152344,296.1155700683594,295.2298278808594,284.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079964995384,6.7990626462233195e-09,0.0010079896310344,-0.016864500939846,0.0,0.0,0.0,-0.0081834057345986,60.0,17.84866714477539,-0.0,-6.927508877652144e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,9.440896974410862e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,9.941811731550844e-05,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,7.342999015236273e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,9.941793541656808e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,0.0004715812974609,289.1400146484375,294.1499938964844,295.15771484375,293.59521484375,296.0986328125,295.2142333984375,284.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060406057164,6.570372690362092e-09,0.0010060340864583,-0.0162654686719179,0.0,0.0,0.0,-0.0080700339749455,60.0,17.728349685668945,-0.0,-6.90065249386862e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,9.440896974410862e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,9.941811731550844e-05,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,7.342999015236273e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,9.941793541656808e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,0.0004715812974609,289.1400146484375,294.1499938964844,295.15771484375,293.59521484375,296.0986328125,295.2142333984375,284.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060406057164,6.570372690362092e-09,0.0010060340864583,-0.0162654686719179,0.0,0.0,0.0,-0.0080700339749455,60.0,17.728349685668945,-0.0,-6.90065249386862e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,9.425561438547447e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,9.92566128843464e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.239501953125,0.0,0.0,7.331070810323581e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,9.925643826136366e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205810546875,0.0,0.0,0.0004708154301624,289.09747314453125,294.1499938964844,295.14208984375,293.5802001953125,296.0817565917969,295.1991271972656,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004404737614,6.379109684928608e-09,0.0010043983347713,-0.0157644599676132,0.0,0.0,0.0,-0.0079752150923013,60.0,17.613630294799805,-0.0,-6.878232028384448e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,9.425561438547447e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,9.92566128843464e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.239501953125,0.0,0.0,7.331070810323581e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,9.925643826136366e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205810546875,0.0,0.0,0.0004708154301624,289.09747314453125,294.1499938964844,295.14208984375,293.5802001953125,296.0817565917969,295.1991271972656,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004404737614,6.379109684928608e-09,0.0010043983347713,-0.0157644599676132,0.0,0.0,0.0,-0.0079752150923013,60.0,17.613630294799805,-0.0,-6.878232028384448e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,9.418526315130292e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878967285156,0.0,0.0,9.918252908391878e-05,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,7.325598562601954e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,9.918235446093604e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0004704640887212,289.0762634277344,294.1499938964844,295.13433837890625,293.5727233886719,296.0733337402344,295.1916809082031,284.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036540916189,6.291362542043544e-09,0.0010036478051915,-0.0155346058309078,0.0,0.0,0.0,-0.0079317139461636,60.0,17.557777404785156,-0.0,-6.86795829096809e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907958984375,0.0,0.0,9.412665531272069e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,9.912080713547766e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079162597656,0.0,0.0,7.321039447560906e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,9.912063251249492e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,0.0004701713914982,289.0550537109375,294.1499938964844,295.1266174316406,293.5653076171875,296.0649108886719,295.1842956542969,284.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030291741713,6.2182472504446196e-09,0.0010030230041593,-0.015343077480793,0.0,0.0,0.0,-0.0078954696655273,60.0,17.503366470336914,-0.0,-6.859402645886803e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,9.403256990481168e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,9.90217158687301e-05,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,7.313720561796799e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343078613281,0.0,0.0,9.902154124574736e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578369140625,0.0,0.0,0.0004697015683632,289.01275634765625,294.1499938964844,295.1112365722656,293.5505065917969,296.0481262207031,295.16961669921875,284.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020248591899,6.1008376128768305e-09,0.0010020188055932,-0.0150355137884616,0.0,0.0,0.0,-0.0078372629359364,60.0,17.39890480041504,-0.0,-6.845676381317389e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,9.403256990481168e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,9.90217158687301e-05,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,7.313720561796799e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343078613281,0.0,0.0,9.902154124574736e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578369140625,0.0,0.0,0.0004697015683632,289.01275634765625,294.1499938964844,295.1112365722656,293.5505065917969,296.0481262207031,295.16961669921875,284.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020248591899,6.1008376128768305e-09,0.0010020188055932,-0.0150355137884616,0.0,0.0,0.0,-0.0078372629359364,60.0,17.39890480041504,-0.0,-6.845676381317389e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,9.397246321896092e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098937988281,0.0,0.0,9.895840048557147e-05,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,7.309044303838164e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,9.895823313854636e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,0.0004694014496635,288.9705810546875,294.1499938964844,295.095947265625,293.5357971191406,296.0313720703125,295.1549987792969,284.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013825958594,6.025764776040887e-09,0.0010013765422627,-0.0148388538509607,0.0,0.0,0.0,-0.0078000454232096,60.0,17.30120086669922,-0.0,-6.836906862872638e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,9.397246321896092e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098937988281,0.0,0.0,9.895840048557147e-05,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,7.309044303838164e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,9.895823313854636e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,0.0004694014496635,288.9705810546875,294.1499938964844,295.095947265625,293.5357971191406,296.0313720703125,295.1549987792969,284.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013825958594,6.025764776040887e-09,0.0010013765422627,-0.0148388538509607,0.0,0.0,0.0,-0.0078000454232096,60.0,17.30120086669922,-0.0,-6.836906862872638e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
