time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045060,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,9.393735672347248e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07861328125,0.0,0.0,9.89214240689762e-05,299.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,7.306312909349799e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,9.892125672195108e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09490966796875,0.0,0.0,0.0004692262155003,288.9284973144531,294.1499938964844,295.0806884765625,293.5211181640625,296.0146484375,295.140380859375,284.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010064579546,5.981852346792493e-09,0.0010010004043579,-0.0147238206118345,0.0,0.0,0.0,-0.0077782729640603,60.0,17.208477020263672,-0.0,-6.831779586491393e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,9.393735672347248e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07861328125,0.0,0.0,9.89214240689762e-05,299.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,7.306312909349799e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,9.892125672195108e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09490966796875,0.0,0.0,0.0004692262155003,288.9284973144531,294.1499938964844,295.0806884765625,293.5211181640625,296.0146484375,295.140380859375,284.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010064579546,5.981852346792493e-09,0.0010010004043579,-0.0147238206118345,0.0,0.0,0.0,-0.0077782729640603,60.0,17.208477020263672,-0.0,-6.831779586491393e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,9.393338405061512e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,9.891723311739042e-05,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,7.306002953555435e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,9.89170657703653e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0004692065122071,288.8865661621094,294.1499938964844,295.0654296875,293.50640869140625,295.9979553222656,295.1256408691406,284.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009633842855,5.976738215451861e-09,0.0010009573306888,-0.0147104216739535,0.0,0.0,0.0,-0.0077757406979799,60.0,17.121442794799805,-0.0,-6.831182730593356e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,9.393338405061512e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,9.891723311739042e-05,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,7.306002953555435e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,9.89170657703653e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0004692065122071,288.8865661621094,294.1499938964844,295.0654296875,293.50640869140625,295.9979553222656,295.1256408691406,284.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009633842855,5.976738215451861e-09,0.0010009573306888,-0.0147104216739535,0.0,0.0,0.0,-0.0077757406979799,60.0,17.121442794799805,-0.0,-6.831182730593356e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,9.394032531417906e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,9.892453090287744e-05,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,7.306542102014646e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250244140625,0.0,0.0,9.892437083180994e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,0.0004692412330769,288.8656311035156,294.1499938964844,295.05780029296875,293.49908447265625,295.9896240234375,295.11822509765625,284.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010364931076,5.9852989231501405e-09,0.0010010304395109,-0.0147328488528728,0.0,0.0,0.0,-0.0077799842692911,60.0,17.080059051513672,-0.0,-6.832182464222569e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,9.395238157594576e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.015869140625,0.0,0.0,9.89372274489142e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,7.307479972951114e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,9.893706010188907e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,0.0004693015071097,288.8447265625,294.1499938964844,295.0501403808594,293.49169921875,295.9812927246094,295.1107788085937,284.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011642007157,6.0002416368831746e-09,0.0010011582635343,-0.0147719923406839,0.0,0.0,0.0,-0.0077873920090496,60.0,17.039758682250977,-0.0,-6.83392684663886e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,9.39915407798253e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,9.897845302475616e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174560546875,0.0,0.0,7.31052496121265e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,9.897829295368864e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,0.0004694972594734,288.8030090332031,294.1499938964844,295.0347595214844,293.4768981933594,295.96466064453125,295.095703125,284.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015801526606,6.048872958075435e-09,0.0010015740990638,-0.014899387024343,0.0,0.0,0.0,-0.0078115006908774,60.0,16.962528228759766,-0.0,-6.839605504183055e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,9.39915407798253e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,9.897845302475616e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174560546875,0.0,0.0,7.31052496121265e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,9.897829295368864e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,0.0004694972594734,288.8030090332031,294.1499938964844,295.0347595214844,293.4768981933594,295.96466064453125,295.095703125,284.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015801526606,6.048872958075435e-09,0.0010015740990638,-0.014899387024343,0.0,0.0,0.0,-0.0078115006908774,60.0,16.962528228759766,-0.0,-6.839605504183055e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,9.40447353059426e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529724121094,0.0,0.0,9.903445607051252e-05,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,7.314661343116313e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,9.903429599944502e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,0.0004697630938608,288.76141357421875,294.1499938964844,295.019287109375,293.4620056152344,295.947998046875,295.0804138183594,284.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021454654633,6.114990291905542e-09,0.0010021394118666,-0.0150725888088345,0.0,0.0,0.0,-0.0078442776575684,60.0,16.889179229736328,-0.0,-6.84733052480624e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,9.40447353059426e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529724121094,0.0,0.0,9.903445607051252e-05,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,7.314661343116313e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,9.903429599944502e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,0.0004697630938608,288.76141357421875,294.1499938964844,295.019287109375,293.4620056152344,295.947998046875,295.0804138183594,284.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021454654633,6.114990291905542e-09,0.0010021394118666,-0.0150725888088345,0.0,0.0,0.0,-0.0078442776575684,60.0,16.889179229736328,-0.0,-6.84733052480624e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,9.4107112090569e-05,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92144775390625,0.0,0.0,9.910013613989575e-05,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,7.319512224057689e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151916503906,0.0,0.0,9.909998334478588e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.000470074795885,288.719970703125,294.1499938964844,295.0036315917969,293.44696044921875,295.9313659667969,295.0648498535156,284.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028089163824,6.192558021922423e-09,0.0010028027463704,-0.015275782905519,0.0,0.0,0.0,-0.0078827310353517,60.0,16.818952560424805,-0.0,-6.856398471200009e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,9.4107112090569e-05,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92144775390625,0.0,0.0,9.910013613989575e-05,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,7.319512224057689e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151916503906,0.0,0.0,9.909998334478588e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.000470074795885,288.719970703125,294.1499938964844,295.0036315917969,293.44696044921875,295.9313659667969,295.0648498535156,284.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028089163824,6.192558021922423e-09,0.0010028027463704,-0.015275782905519,0.0,0.0,0.0,-0.0078827310353517,60.0,16.818952560424805,-0.0,-6.856398471200009e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,9.417270484846084e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,9.91691995295696e-05,299.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,7.324612670345232e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,9.916903945850208e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0004704025632236,288.6786499023437,294.1499938964844,294.9878234863281,293.4317321777344,295.9147644042969,295.049072265625,284.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035064769908,6.274127439809263e-09,0.0010035001905635,-0.0154894590377807,0.0,0.0,0.0,-0.0079231690615415,60.0,16.750944137573242,-0.0,-6.865941060141267e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,9.417270484846084e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,9.91691995295696e-05,299.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,7.324612670345232e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,9.916903945850208e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0004704025632236,288.6786499023437,294.1499938964844,294.9878234863281,293.4317321777344,295.9147644042969,295.049072265625,284.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035064769908,6.274127439809263e-09,0.0010035001905635,-0.0154894590377807,0.0,0.0,0.0,-0.0079231690615415,60.0,16.750944137573242,-0.0,-6.865941060141267e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905639648437,0.0,0.0,9.420482820132749e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,9.920301818056032e-05,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,7.327110506594181e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.0,9.920286538545042e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891906738281,0.0,0.0,0.0004705630708485,288.6580505371094,294.1499938964844,294.9798278808594,293.4240417480469,295.90643310546875,295.04107666015625,284.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038481559604,6.3140745965029055e-09,0.001003841869533,-0.0155941005796194,0.0,0.0,0.0,-0.0079429727047681,60.0,16.71750259399414,-0.0,-6.87061643134257e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87469482421875,0.0,0.0,9.423491428606212e-05,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.0,9.923469770001248e-05,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,7.329450454562902e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,9.923454490490258e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.0004707134212367,288.63751220703125,294.1499938964844,294.9717712402344,293.4162902832031,295.89813232421875,295.0330505371094,284.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351483339273045e-09,0.0010041617788374,-0.0156920943409204,0.0,0.0,0.0,-0.0079615181311964,60.0,16.68424415588379,-0.0,-6.874996216765794e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,9.428674820810556e-05,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268127441406,0.0,0.0,9.928927465807648e-05,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578491210937,0.0,0.0,7.33348133508116e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,9.928912186296655e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,0.0004709724453277,288.59649658203125,294.1499938964844,294.9554443359375,293.40057373046875,295.8815002441406,295.0168151855469,284.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047191753983,6.415915354551771e-09,0.0010047127725556,-0.0158608742058277,0.0,0.0,0.0,-0.007993459701538,60.0,16.61777114868164,-0.0,-6.882543601705039e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,9.428674820810556e-05,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268127441406,0.0,0.0,9.928927465807648e-05,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578491210937,0.0,0.0,7.33348133508116e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,9.928912186296655e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,0.0004709724453277,288.59649658203125,294.1499938964844,294.9554443359375,293.40057373046875,295.8815002441406,295.0168151855469,284.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047191753983,6.415915354551771e-09,0.0010047127725556,-0.0158608742058277,0.0,0.0,0.0,-0.007993459701538,60.0,16.61777114868164,-0.0,-6.882543601705039e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111877441406,0.0,0.0,9.432405204279348e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952880859375,0.0,0.0,9.93285430013202e-05,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,7.336381531786174e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,9.932839020621032e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,0.0004711588844656,288.5556945800781,294.1499938964844,294.9388427734375,293.3846130371094,295.8648681640625,295.0003967285156,284.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051154531538,6.4622431850125395e-09,0.0010051089338958,-0.0159822273999452,0.0,0.0,0.0,-0.0080164270475506,60.0,16.5506649017334,-0.0,-6.887972858748982e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111877441406,0.0,0.0,9.432405204279348e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952880859375,0.0,0.0,9.93285430013202e-05,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,7.336381531786174e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,9.932839020621032e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,0.0004711588844656,288.5556945800781,294.1499938964844,294.9388427734375,293.3846130371094,295.8648681640625,295.0003967285156,284.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051154531538,6.4622431850125395e-09,0.0010051089338958,-0.0159822273999452,0.0,0.0,0.0,-0.0080164270475506,60.0,16.5506649017334,-0.0,-6.887972858748982e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,9.434328239876776e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,9.934878471540288e-05,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,7.337876741075888e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75787353515625,0.0,0.0,9.93486391962506e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.0004712550726253,288.5150756835937,294.1499938964844,294.9219055175781,293.3682861328125,295.8482360839844,294.9838256835937,284.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005319179967,6.486057024801539e-09,0.001005312660709,-0.0160446092486381,0.0,0.0,0.0,-0.0080282324925065,60.0,16.48214340209961,-0.0,-6.890764581157782e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,9.434328239876776e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,9.934878471540288e-05,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,7.337876741075888e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75787353515625,0.0,0.0,9.93486391962506e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.0004712550726253,288.5150756835937,294.1499938964844,294.9219055175781,293.3682861328125,295.8482360839844,294.9838256835937,284.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005319179967,6.486057024801539e-09,0.001005312660709,-0.0160446092486381,0.0,0.0,0.0,-0.0080282324925065,60.0,16.48214340209961,-0.0,-6.890764581157782e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,9.434295498067512e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,9.934842819347978e-05,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621459960937,0.0,0.0,7.337850547628477e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,9.934828267432748e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,0.0004712535592261,288.47467041015625,294.1499938964844,294.9045715332031,293.35162353515625,295.8315734863281,294.9670715332031,284.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.4854965842187084e-09,0.0010053078876808,-0.0160431396216154,0.0,0.0,0.0,-0.0080279549583792,60.0,16.411720275878906,-0.0,-6.890698500683359e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,9.434295498067512e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,9.934842819347978e-05,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621459960937,0.0,0.0,7.337850547628477e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,9.934828267432748e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,0.0004712535592261,288.47467041015625,294.1499938964844,294.9045715332031,293.35162353515625,295.8315734863281,294.9670715332031,284.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.4854965842187084e-09,0.0010053078876808,-0.0160431396216154,0.0,0.0,0.0,-0.0080279549583792,60.0,16.411720275878906,-0.0,-6.890698500683359e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,9.433474770048632e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.716552734375,0.0,0.0,9.933978435583413e-05,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,7.337211718549952e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71075439453125,0.0,0.0,9.933963883668184e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.73065185546875,0.0,0.0,0.0004712126101367,288.4545288085937,294.1499938964844,294.895751953125,293.3431396484375,295.8232421875,294.9586486816406,284.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052262805402,6.4751981554422855e-09,0.0010052198776975,-0.016016162931919,0.0,0.0,0.0,-0.0080228494480252,60.0,16.375591278076172,-0.0,-6.8894912885753e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,9.432133083464578e-05,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008361816406,0.0,0.0,9.932564717018975e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,7.336167618632317e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950988769531,0.0,0.0,9.932550165103748e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71484375,0.0,0.0,0.0004711456422228,288.4344787597656,294.1499938964844,294.8868408203125,293.3345642089844,295.8149108886719,294.9501953125,284.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050827404484,6.458403589704176e-09,0.0010050762211903,-0.0159721709787845,0.0,0.0,0.0,-0.0080145243555307,60.0,16.3388614654541,-0.0,-6.887523085197246e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,9.427870827494188e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,9.928076178766788e-05,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985778808594,0.0,0.0,7.332851964747533e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,9.92806162685156e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833190917969,0.0,0.0,0.0004709328641183,288.39453125,294.1499938964844,294.86865234375,293.31707763671875,295.7982177734375,294.93316650390625,284.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046274401247,6.405155072997104e-09,0.001004621037282,-0.0158326867967844,0.0,0.0,0.0,-0.0079881269484758,60.0,16.2633113861084,-0.0,-6.8812830988918e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,9.427870827494188e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,9.928076178766788e-05,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985778808594,0.0,0.0,7.332851964747533e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,9.92806162685156e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833190917969,0.0,0.0,0.0004709328641183,288.39453125,294.1499938964844,294.86865234375,293.31707763671875,295.7982177734375,294.93316650390625,284.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046274401247,6.405155072997104e-09,0.001004621037282,-0.0158326867967844,0.0,0.0,0.0,-0.0079881269484758,60.0,16.2633113861084,-0.0,-6.8812830988918e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,9.421585127711296e-05,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,9.921455784933642e-05,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669311523437,0.0,0.0,7.32796179363504e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,9.921441233018412e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,0.0004706189793068,288.3548278808594,294.1499938964844,294.8500061035156,293.2991027832031,295.7815246582031,294.9159851074219,284.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039564222097,6.326688062330277e-09,0.0010039501357823,-0.0156271420419216,0.0,0.0,0.0,-0.0079492274671792,60.0,16.184871673583984,-0.0,-6.872092939147478e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,9.421585127711296e-05,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,9.921455784933642e-05,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669311523437,0.0,0.0,7.32796179363504e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,9.921441233018412e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,0.0004706189793068,288.3548278808594,294.1499938964844,294.8500061035156,293.2991027832031,295.7815246582031,294.9159851074219,284.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039564222097,6.326688062330277e-09,0.0010039501357823,-0.0156271420419216,0.0,0.0,0.0,-0.0079492274671792,60.0,16.184871673583984,-0.0,-6.872092939147478e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,9.413345105713232e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,9.912777750287204e-05,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353454589844,0.0,0.0,7.321552402572706e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,9.912763925967738e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,0.0004702075093518,288.3153991699219,294.1499938964844,294.8310852050781,293.2808837890625,295.7648010253906,294.898681640625,284.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030772536993,6.2238747489118396e-09,0.0010030709672719,-0.015357818454504,0.0,0.0,0.0,-0.0078982589766383,60.0,16.10358428955078,-0.0,-6.860061319002855e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,9.413345105713232e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,9.912777750287204e-05,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353454589844,0.0,0.0,7.321552402572706e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,9.912763925967738e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,0.0004702075093518,288.3153991699219,294.1499938964844,294.8310852050781,293.2808837890625,295.7648010253906,294.898681640625,284.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030772536993,6.2238747489118396e-09,0.0010030709672719,-0.015357818454504,0.0,0.0,0.0,-0.0078982589766383,60.0,16.10358428955078,-0.0,-6.860061319002855e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904235839844,0.0,0.0,9.403500007465482e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,9.902409510686994e-05,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039123535156,0.0,0.0,7.313894457183778e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,9.902395686367528e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892028808594,0.0,0.0,0.0004697158292401,288.2762756347656,294.1499938964844,294.8121337890625,293.2626647949219,295.748046875,294.8813171386719,284.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.101065874730693e-09,0.001002020901069,-0.0150361116975545,0.0,0.0,0.0,-0.0078373774886131,60.0,16.01996612548828,-0.0,-6.845703381941348e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904235839844,0.0,0.0,9.403500007465482e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,9.902409510686994e-05,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039123535156,0.0,0.0,7.313894457183778e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,9.902395686367528e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892028808594,0.0,0.0,0.0004697158292401,288.2762756347656,294.1499938964844,294.8121337890625,293.2626647949219,295.748046875,294.8813171386719,284.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.101065874730693e-09,0.001002020901069,-0.0150361116975545,0.0,0.0,0.0,-0.0078373774886131,60.0,16.01996612548828,-0.0,-6.845703381941348e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748291015625,0.0,0.0,9.398157271789388e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56036376953125,0.0,0.0,9.896782285068184e-05,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882263183594,0.0,0.0,7.309738430194557e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,9.896768460748716e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736083984375,0.0,0.0,0.0004694490053225,288.2568359375,294.1499938964844,294.8026428222656,293.2535400390625,295.7396545410156,294.8726501464844,284.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014571016654,6.034422295186914e-09,0.0010014510480687,-0.0148615324869751,0.0,0.0,0.0,-0.0078043392859399,60.0,15.97747039794922,-0.0,-6.837917965185626e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55926513671875,0.0,0.0,9.392632637172936e-05,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448608398437,0.0,0.0,9.890964429359884e-05,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57257080078125,0.0,0.0,7.30544124962762e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394897460937,0.0,0.0,9.890950605040416e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,0.0004691731010098,288.2374572753906,294.1499938964844,294.7931823730469,293.2444152832031,295.73126220703125,294.8639831542969,284.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.965520077921837e-09,0.0010008618701249,-0.0146810337901115,0.0,0.0,0.0,-0.007770181633532,60.0,15.934657096862791,-0.0,-6.829873200331349e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282287597656,0.0,0.0,9.38132288865745e-05,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140075683594,0.0,0.0,9.879053686745463e-05,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,7.296643889276311e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086975097656,0.0,0.0,9.87904059002176e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270080566406,0.0,0.0,0.0004686082829721,288.1989440917969,294.1499938964844,294.774169921875,293.22613525390625,295.7144775390625,294.8467102050781,284.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996615117415,5.824465798554001e-09,0.0009996556909754,-0.0143115222454071,0.0,0.0,0.0,-0.0077002551406621,60.0,15.848456382751465,-0.0,-6.813419872742088e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282287597656,0.0,0.0,9.38132288865745e-05,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140075683594,0.0,0.0,9.879053686745463e-05,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,7.296643889276311e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086975097656,0.0,0.0,9.87904059002176e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270080566406,0.0,0.0,0.0004686082829721,288.1989440917969,294.1499938964844,294.774169921875,293.22613525390625,295.7144775390625,294.8467102050781,284.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996615117415,5.824465798554001e-09,0.0009996556909754,-0.0143115222454071,0.0,0.0,0.0,-0.0077002551406621,60.0,15.848456382751465,-0.0,-6.813419872742088e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.37011864152737e-05,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,9.867254266282544e-05,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,7.287928747246042e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,9.867241169558838e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961242675781,0.0,0.0,0.0004680487036239,288.1607666015625,294.1499938964844,294.7551574707031,293.2078552246094,295.6976623535156,294.8294982910156,284.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998466508463,5.68473046413942e-09,0.0009984608041122,-0.0139454575255513,0.0,0.0,0.0,-0.0076309819705784,60.0,15.762060165405272,-0.0,-6.797139207037618e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
