time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047400,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.37011864152737e-05,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,9.867254266282544e-05,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,7.287928747246042e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,9.867241169558838e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961242675781,0.0,0.0,0.0004680487036239,288.1607666015625,294.1499938964844,294.7551574707031,293.2078552246094,295.6976623535156,294.8294982910156,284.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998466508463,5.68473046413942e-09,0.0009984608041122,-0.0139454575255513,0.0,0.0,0.0,-0.0076309819705784,60.0,15.762060165405272,-0.0,-6.797139207037618e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,9.359521936858072e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45269775390625,0.0,0.0,9.856094402493908e-05,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,7.279685814864933e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.447509765625,0.0,0.0,9.856081305770203e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46539306640625,0.0,0.0,0.0004675194795709,288.1228942871094,294.1499938964844,294.736083984375,293.1894836425781,295.68084716796875,294.81231689453125,284.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.552561521682264e-09,0.0009973305277526,-0.0135992104187607,0.0,0.0,0.0,-0.0075654597021639,60.0,15.676192283630373,-0.0,-6.781758798979355e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,9.359521936858072e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45269775390625,0.0,0.0,9.856094402493908e-05,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,7.279685814864933e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.447509765625,0.0,0.0,9.856081305770203e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46539306640625,0.0,0.0,0.0004675194795709,288.1228942871094,294.1499938964844,294.736083984375,293.1894836425781,295.68084716796875,294.81231689453125,284.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.552561521682264e-09,0.0009973305277526,-0.0135992104187607,0.0,0.0,0.0,-0.0075654597021639,60.0,15.676192283630373,-0.0,-6.781758798979355e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,9.349979518447073e-05,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222717285156,0.0,0.0,9.8460448498372e-05,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,7.272262882906944e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,9.846031753113492e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347839355469,0.0,0.0,0.000467042933451,288.0853576660156,294.1499938964844,294.71697998046875,293.1711120605469,295.6639709472656,294.7951354980469,284.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996318180114,5.433535399390621e-09,0.0009963127085939,-0.0132873905822634,0.0,0.0,0.0,-0.0075064534321427,60.0,15.591514587402344,-0.0,-6.767922400285897e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,9.349979518447073e-05,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222717285156,0.0,0.0,9.8460448498372e-05,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,7.272262882906944e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,9.846031753113492e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347839355469,0.0,0.0,0.000467042933451,288.0853576660156,294.1499938964844,294.71697998046875,293.1711120605469,295.6639709472656,294.7951354980469,284.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996318180114,5.433535399390621e-09,0.0009963127085939,-0.0132873905822634,0.0,0.0,0.0,-0.0075064534321427,60.0,15.591514587402344,-0.0,-6.767922400285897e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42071533203125,0.0,0.0,9.345752187073232e-05,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071044921875,0.0,0.0,9.84159341896884e-05,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,7.268974877661094e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020080566406,0.0,0.0,9.841580322245136e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.0004668318433687,288.06671142578125,294.1499938964844,294.7074279785156,293.1618957519531,295.6555480957031,294.7865600585937,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958671871572,5.3808042466130254e-09,0.0009958618320524,-0.0131492456421256,0.0,0.0,0.0,-0.0074803121387958,60.0,15.549859046936035,-0.0,-6.76179681136091e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054870605469,0.0,0.0,9.341895929537714e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919677734375,0.0,0.0,9.837531251832844e-05,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,7.265975000336766e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38690185546875,0.0,0.0,9.8375188827049e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40435791015625,0.0,0.0,0.0004666392342187,288.04815673828125,294.1499938964844,294.69781494140625,293.1526794433594,295.6470947265625,294.7779541015625,284.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954555425792,5.332684072101301e-09,0.0009954503038898,-0.013023180887103,0.0,0.0,0.0,-0.007456456311047,60.0,15.508710861206056,-0.0,-6.756209813829629e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37518310546875,0.0,0.0,9.335534559795632e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,9.830831550061704e-05,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,7.26102662156336e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,9.83081918093376e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,0.0004663215659093,288.01129150390625,294.1499938964844,294.6786193847656,293.1341857910156,295.63018798828125,294.7606506347656,284.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947766084223,5.2532977967700845e-09,0.0009947713697329,-0.0128152035176754,0.0,0.0,0.0,-0.0074171009473502,60.0,15.428104400634766,-0.0,-6.746996916717762e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37518310546875,0.0,0.0,9.335534559795632e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,9.830831550061704e-05,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,7.26102662156336e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,9.83081918093376e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,0.0004663215659093,288.01129150390625,294.1499938964844,294.6786193847656,293.1341857910156,295.63018798828125,294.7606506347656,284.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947766084223,5.2532977967700845e-09,0.0009947713697329,-0.0128152035176754,0.0,0.0,0.0,-0.0074171009473502,60.0,15.428104400634766,-0.0,-6.746996916717762e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,9.331099136034028e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3318176269531,0.0,0.0,9.826160385273396e-05,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,7.257576362462714e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,9.826148016145452e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438720703125,0.0,0.0,0.0004661001439671,287.9747314453125,294.1499938964844,294.6593322753906,293.1156311035156,295.6132507324219,294.7431945800781,284.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943027980625,5.197914099142054e-09,0.0009942976757884,-0.012670106254518,0.0,0.0,0.0,-0.0073896441608667,60.0,15.35018253326416,-0.0,-6.740573610386491e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,9.331099136034028e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3318176269531,0.0,0.0,9.826160385273396e-05,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,7.257576362462714e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,9.826148016145452e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438720703125,0.0,0.0,0.0004661001439671,287.9747314453125,294.1499938964844,294.6593322753906,293.1156311035156,295.6132507324219,294.7431945800781,284.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943027980625,5.197914099142054e-09,0.0009942976757884,-0.012670106254518,0.0,0.0,0.0,-0.0073896441608667,60.0,15.35018253326416,-0.0,-6.740573610386491e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,9.32865877985023e-05,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,9.823589789448306e-05,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270263671875,0.0,0.0,7.255677337525412e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,9.823577420320362e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,0.0004659783153329,287.9385070800781,294.1499938964844,294.63995361328125,293.09698486328125,295.59625244140625,294.7254943847656,284.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167382965964862e-09,0.0009940364398062,-0.0125901196151971,0.0,0.0,0.0,-0.0073745078407227,60.0,15.275160789489746,-0.0,-6.737033686476934e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,9.32865877985023e-05,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,9.823589789448306e-05,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270263671875,0.0,0.0,7.255677337525412e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,9.823577420320362e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,0.0004659783153329,287.9385070800781,294.1499938964844,294.63995361328125,293.09698486328125,295.59625244140625,294.7254943847656,284.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167382965964862e-09,0.0009940364398062,-0.0125901196151971,0.0,0.0,0.0,-0.0073745078407227,60.0,15.275160789489746,-0.0,-6.737033686476934e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,9.32823822950013e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2722473144531,0.0,0.0,9.82314595603384e-05,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,7.255349191837013e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,9.823133586905897e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28399658203125,0.0,0.0,0.0004659573896788,287.9026184082031,294.1499938964844,294.6205139160156,293.0782775878906,295.5792541503906,294.7075500488281,284.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939958108589,5.1620201446667124e-09,0.0009939905721694,-0.0125760696828365,0.0,0.0,0.0,-0.0073718493804335,60.0,15.203094482421877,-0.0,-6.736411961583144e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,9.32823822950013e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2722473144531,0.0,0.0,9.82314595603384e-05,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,7.255349191837013e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,9.823133586905897e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28399658203125,0.0,0.0,0.0004659573896788,287.9026184082031,294.1499938964844,294.6205139160156,293.0782775878906,295.5792541503906,294.7075500488281,284.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939958108589,5.1620201446667124e-09,0.0009939905721694,-0.0125760696828365,0.0,0.0,0.0,-0.0073718493804335,60.0,15.203094482421877,-0.0,-6.736411961583144e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702331542969,0.0,0.0,9.32880793698132e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,9.823746222537012e-05,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,7.255793025251478e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,9.823733853409068e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,0.0004659859114326,287.8847961425781,294.1499938964844,294.6107788085937,293.06890869140625,295.5707092285156,294.6983947753906,284.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940564632415,5.169066952248613e-09,0.0009940513409674,-0.0125945303589105,0.0,0.0,0.0,-0.0073753450997173,60.0,15.168417930603027,-0.0,-6.737229085729268e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554016113281,0.0,0.0,9.329771273769438e-05,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.824759763432668e-05,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26715087890625,0.0,0.0,7.256541721289977e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379150390625,0.0,0.0,9.824748121900484e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543334960937,0.0,0.0,0.000466034078272,287.8670959472656,294.1499938964844,294.6010131835937,293.0595092773437,295.5621643066406,294.6891784667969,284.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941589087247,5.181007178833852e-09,0.0009941537864506,-0.0126258125528693,0.0,0.0,0.0,-0.0073812659829854,60.0,15.134417533874512,-0.0,-6.738613222978529e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,9.332681656815112e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,9.827823669184e-05,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,7.258804544107988e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20855712890625,0.0,0.0,9.827812027651817e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247619628906,0.0,0.0,0.0004661795392166,287.8318176269531,294.1499938964844,294.5813903808594,293.0406188964844,295.5450439453125,294.6705322265625,284.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994466827251,5.217150267355919e-09,0.0009944615885615,-0.0127205029129982,0.0,0.0,0.0,-0.0073991776444017,60.0,15.068032264709473,-0.0,-6.742804004034042e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,9.332681656815112e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,9.827823669184e-05,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,7.258804544107988e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20855712890625,0.0,0.0,9.827812027651817e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247619628906,0.0,0.0,0.0004661795392166,287.8318176269531,294.1499938964844,294.5813903808594,293.0406188964844,295.5450439453125,294.6705322265625,284.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994466827251,5.217150267355919e-09,0.0009944615885615,-0.0127205029129982,0.0,0.0,0.0,-0.0073991776444017,60.0,15.068032264709473,-0.0,-6.742804004034042e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,9.337034134659916e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,9.832406794885172e-05,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,7.262189319590107e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,9.832395153352992e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,0.0004663970612455,287.7969055175781,294.1499938964844,294.5616760253906,293.02166748046875,295.52783203125,294.6514587402344,284.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949299274012,5.2712696430035075e-09,0.0009949245722964,-0.012862286530435,0.0,0.0,0.0,-0.0074260081164538,60.0,15.004156112670898,-0.0,-6.749082359647218e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,9.337034134659916e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,9.832406794885172e-05,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,7.262189319590107e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,9.832395153352992e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,0.0004663970612455,287.7969055175781,294.1499938964844,294.5616760253906,293.02166748046875,295.52783203125,294.6514587402344,284.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949299274012,5.2712696430035075e-09,0.0009949245722964,-0.012862286530435,0.0,0.0,0.0,-0.0074260081164538,60.0,15.004156112670898,-0.0,-6.749082359647218e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671142578125,0.0,0.0,9.342256089439616e-05,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.837905236054212e-05,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784362792969,0.0,0.0,7.266250031534582e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.837893594522028e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,0.0004666579770855,287.7622985839844,294.1499938964844,294.5418701171875,293.0025939941406,295.5105895996094,294.6319885253906,284.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954853449016,5.336219466300918e-09,0.0009954799897968,-0.0130324428901076,0.0,0.0,0.0,-0.007458206731826,60.0,14.942234992980955,-0.0,-6.756619796988161e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671142578125,0.0,0.0,9.342256089439616e-05,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.837905236054212e-05,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784362792969,0.0,0.0,7.266250031534582e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.837893594522028e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,0.0004666579770855,287.7622985839844,294.1499938964844,294.5418701171875,293.0025939941406,295.5105895996094,294.6319885253906,284.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954853449016,5.336219466300918e-09,0.0009954799897968,-0.0130324428901076,0.0,0.0,0.0,-0.007458206731826,60.0,14.942234992980955,-0.0,-6.756619796988161e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,9.347856394015253e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.843801672104746e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,7.270605419762433e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.121337890625,0.0,0.0,9.843790030572563e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,0.0004669378104154,287.72802734375,294.1499938964844,294.5219421386719,292.9834289550781,295.4932861328125,294.6122131347656,284.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960811585187,5.4058824083824675e-09,0.0009960758034139,-0.0132149457931518,0.0,0.0,0.0,-0.0074927420355379,60.0,14.881619453430176,-0.0,-6.764710036577527e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,9.347856394015253e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.843801672104746e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,7.270605419762433e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.121337890625,0.0,0.0,9.843790030572563e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,0.0004669378104154,287.72802734375,294.1499938964844,294.5219421386719,292.9834289550781,295.4932861328125,294.6122131347656,284.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960811585187,5.4058824083824675e-09,0.0009960758034139,-0.0132149457931518,0.0,0.0,0.0,-0.0074927420355379,60.0,14.881619453430176,-0.0,-6.764710036577527e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,9.350603795610368e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,9.846694592852144e-05,299.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,7.272741640917957e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.846682951319964e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,0.0004670750931836,287.7110290527344,294.1499938964844,294.5119323730469,292.97381591796875,295.4845886230469,294.6021728515625,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963741758838,5.440059513972528e-09,0.000996368820779,-0.0133044822141528,0.0,0.0,0.0,-0.0075096888467669,60.0,14.851673126220703,-0.0,-6.768680549384953e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.3531642050948e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.8493903351482e-05,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,7.274733070516959e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.849378693616018e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,0.0004672030045185,287.6942138671875,294.1499938964844,294.5018920898437,292.9641418457031,295.47589111328125,294.5920104980469,284.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966462384909,5.471904707121665e-09,0.0009966407669708,-0.0133879091590642,0.0,0.0,0.0,-0.0075254738330841,60.0,14.8218412399292,-0.0,-6.772381055952792e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,9.35829957597889e-05,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,9.8547970992513e-05,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,7.278726843651384e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,9.85478618531488e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0004674596129916,287.6604919433594,294.1499938964844,294.48175048828125,292.9447631835937,295.4584655761719,294.57177734375,284.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535781166798871e-09,0.0009971866384148,-0.0135552501305937,0.0,0.0,0.0,-0.007557138800621,60.0,14.761935234069824,-0.0,-6.779806938084222e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,9.35829957597889e-05,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,9.8547970992513e-05,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,7.278726843651384e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,9.85478618531488e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0004674596129916,287.6604919433594,294.1499938964844,294.48175048828125,292.9447631835937,295.4584655761719,294.57177734375,284.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535781166798871e-09,0.0009971866384148,-0.0135552501305937,0.0,0.0,0.0,-0.007557138800621,60.0,14.761935234069824,-0.0,-6.779806938084222e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.361927368445322e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,9.858616249402984e-05,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,7.281547004822642e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,9.858605335466564e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,0.0004676409007515,287.6273193359375,294.1499938964844,294.4614562988281,292.9252319335937,295.4409484863281,294.55126953125,284.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975777938961,5.580869544274947e-09,0.0009975722059607,-0.0136733707040548,0.0,0.0,0.0,-0.007579491008073,60.0,14.701252937316896,-0.0,-6.785051454016866e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.361927368445322e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,9.858616249402984e-05,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,7.281547004822642e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,9.858605335466564e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,0.0004676409007515,287.6273193359375,294.1499938964844,294.4614562988281,292.9252319335937,295.4409484863281,294.55126953125,284.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975777938961,5.580869544274947e-09,0.0009975722059607,-0.0136733707040548,0.0,0.0,0.0,-0.007579491008073,60.0,14.701252937316896,-0.0,-6.785051454016866e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.364759171148762e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,9.86159866442904e-05,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,7.283749437192455e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,9.861587750492616e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0222473144531,0.0,0.0,0.0004677824617829,287.5943908691406,294.1499938964844,294.4410095214844,292.90557861328125,295.42340087890625,294.53076171875,284.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978814050555,5.616054732371367e-09,0.00099787581712,-0.0137655436992645,0.0,0.0,0.0,-0.0075969472527503,60.0,14.639899253845217,-0.0,-6.78914489071758e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.364759171148762e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,9.86159866442904e-05,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,7.283749437192455e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,9.861587750492616e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0222473144531,0.0,0.0,0.0004677824617829,287.5943908691406,294.1499938964844,294.4410095214844,292.90557861328125,295.42340087890625,294.53076171875,284.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978814050555,5.616054732371367e-09,0.00099787581712,-0.0137655436992645,0.0,0.0,0.0,-0.0075969472527503,60.0,14.639899253845217,-0.0,-6.78914489071758e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.36603537411429e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,9.862941078608856e-05,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,7.284741150215268e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.862930892268196e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,0.0004678462864831,287.5617980957031,294.1499938964844,294.4204406738281,292.8857727050781,295.4057922363281,294.5101928710937,284.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980166796594,5.631845212406006e-09,0.0009980109753087,-0.0138069102540612,0.0,0.0,0.0,-0.0076047764159739,60.0,14.577348709106444,-0.0,-6.790982354232257e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.36603537411429e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,9.862941078608856e-05,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,7.284741150215268e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.862930892268196e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,0.0004678462864831,287.5617980957031,294.1499938964844,294.4204406738281,292.8857727050781,295.4057922363281,294.5101928710937,284.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980166796594,5.631845212406006e-09,0.0009980109753087,-0.0138069102540612,0.0,0.0,0.0,-0.0076047764159739,60.0,14.577348709106444,-0.0,-6.790982354232257e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,9.366712038172408e-05,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.863653394859284e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,7.285267201950774e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,9.863642480922864e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,0.000467880105134,287.54547119140625,294.1499938964844,294.4100952148437,292.8758239746094,295.39697265625,294.4999084472656,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980871109291,5.640218070368519e-09,0.0009980814065784,-0.0138288466259837,0.0,0.0,0.0,-0.0076089212670922,60.0,14.546208381652832,-0.0,-6.791957218865718e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,9.36626092880033e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,9.863178274827078e-05,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,7.28491650079377e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,9.863167360890655e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0004678576369769,287.5293273925781,294.1499938964844,294.39971923828125,292.8658447265625,295.3881530761719,294.4895935058594,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980362374335,5.634545274801894e-09,0.0009980306494981,-0.0138139883056283,0.0,0.0,0.0,-0.0076060979627072,60.0,14.514169692993164,-0.0,-6.791297124664197e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.364220750285313e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.861028956947848e-05,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490661621094,0.0,0.0,7.283328886842355e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,9.861018770607188e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,0.0004677558026742,287.49725341796875,294.1499938964844,294.3788452148437,292.84576416015625,295.3704528808594,294.46905517578125,284.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978208690881,5.609023912001021e-09,0.0009978152811527,-0.0137471258640289,0.0,0.0,0.0,-0.007593460381031,60.0,14.448634147644045,-0.0,-6.78832705602872e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.364220750285313e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.861028956947848e-05,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490661621094,0.0,0.0,7.283328886842355e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,9.861018770607188e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,0.0004677558026742,287.49725341796875,294.1499938964844,294.3788452148437,292.84576416015625,295.3704528808594,294.46905517578125,284.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978208690881,5.609023912001021e-09,0.0009978152811527,-0.0137471258640289,0.0,0.0,0.0,-0.007593460381031,60.0,14.448634147644045,-0.0,-6.78832705602872e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
