time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049740,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,9.360398689750582e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,9.85700316959992e-05,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,7.280355202965438e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,9.85699298325926e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,0.0004675649688579,287.46551513671875,294.1499938964844,294.3578186035156,292.82550048828125,295.35272216796875,294.44854736328125,284.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974127169698,5.561299420975274e-09,0.0009974071290344,-0.0136220995336771,0.0,0.0,0.0,-0.0075698010623455,60.0,14.38110637664795,-0.0,-6.782774875091492e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,9.360398689750582e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,9.85700316959992e-05,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,7.280355202965438e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,9.85699298325926e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,0.0004675649688579,287.46551513671875,294.1499938964844,294.3578186035156,292.82550048828125,295.35272216796875,294.44854736328125,284.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974127169698,5.561299420975274e-09,0.0009974071290344,-0.0136220995336771,0.0,0.0,0.0,-0.0075698010623455,60.0,14.38110637664795,-0.0,-6.782774875091492e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,9.354866051580756e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87261962890625,0.0,0.0,9.851176582742482e-05,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,7.276051474036649e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,9.851166396401824e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,0.0004672886861953,287.4341125488281,294.1499938964844,294.33660888671875,292.8051147460937,295.3349304199219,294.4281616210937,284.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968222584575,5.492263088768823e-09,0.0009968167869374,-0.0134412422776222,0.0,0.0,0.0,-0.0075355768203735,60.0,14.31150245666504,-0.0,-6.774747163262873e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,9.354866051580756e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87261962890625,0.0,0.0,9.851176582742482e-05,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,7.276051474036649e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,9.851166396401824e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,0.0004672886861953,287.4341125488281,294.1499938964844,294.33660888671875,292.8051147460937,295.3349304199219,294.4281616210937,284.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968222584575,5.492263088768823e-09,0.0009968167869374,-0.0134412422776222,0.0,0.0,0.0,-0.0075355768203735,60.0,14.31150245666504,-0.0,-6.774747163262873e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,9.347739978693426e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.843672160059214e-05,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,7.270508649526164e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.843661973718554e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,0.0004669328045565,287.4031066894531,294.1499938964844,294.31524658203125,292.7845458984375,295.31707763671875,294.40789794921875,284.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960621828213,5.403377745238913e-09,0.0009960568277165,-0.0132083809003233,0.0,0.0,0.0,-0.0074915126897394,60.0,14.239891052246094,-0.0,-6.764418714055864e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,9.347739978693426e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.843672160059214e-05,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,7.270508649526164e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.843661973718554e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,0.0004669328045565,287.4031066894531,294.1499938964844,294.31524658203125,292.7845458984375,295.31707763671875,294.40789794921875,284.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960621828213,5.403377745238913e-09,0.0009960568277165,-0.0132083809003233,0.0,0.0,0.0,-0.0074915126897394,60.0,14.239891052246094,-0.0,-6.764418714055864e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.343557758256792e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.839268022915348e-05,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,7.267255568876863e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.839257836574689e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,0.0004667239263653,287.3877258300781,294.1499938964844,294.3044738769531,292.7742004394531,295.3081359863281,294.3978271484375,284.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956134017556,5.351216803006764e-09,0.0009956080466508,-0.0130717325955629,0.0,0.0,0.0,-0.0074656400829553,60.0,14.203311920166016,-0.0,-6.75836133723351e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.339060488855466e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.834531374508516e-05,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,7.263757288455963e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.834521915763617e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0004664993321057,287.3724060058594,294.1499938964844,294.2936706542969,292.7637939453125,295.2991943359375,294.38775634765625,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951337706297,5.2951327766948e-09,0.0009951285319402,-0.0129248043522238,0.0,0.0,0.0,-0.0074378373101353,60.0,14.166245460510254,-0.0,-6.751851344688475e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,9.328607120551168e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.823522850638255e-05,299.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,7.255626405822113e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.823512664297596e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004659772384911,287.3421630859375,294.1499938964844,294.2719421386719,292.7428894042969,295.2812194824219,294.3677062988281,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940216550603,5.164790817246967e-09,0.0009940165327861,-0.0125833256170153,0.0,0.0,0.0,-0.0073732337914407,60.0,14.090703010559082,-0.0,-6.736733126899709e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,9.328607120551168e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.823522850638255e-05,299.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,7.255626405822113e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.823512664297596e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004659772384911,287.3421630859375,294.1499938964844,294.2719421386719,292.7428894042969,295.2812194824219,294.3677062988281,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940216550603,5.164790817246967e-09,0.0009940165327861,-0.0125833256170153,0.0,0.0,0.0,-0.0073732337914407,60.0,14.090703010559082,-0.0,-6.736733126899709e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.315722854807972e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.809953917283563e-05,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.245604501804337e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.809944458538666e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004653336945921,287.3124084472656,294.1499938964844,294.25,292.7217712402344,295.2630920410156,294.34747314453125,284.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926490020006,5.0041628618657805e-09,0.0009926439961418,-0.0121625000610947,0.0,0.0,0.0,-0.0072936089709401,60.0,14.011981964111328,-0.0,-6.718126144278358e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.315722854807972e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.809953917283563e-05,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.245604501804337e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.809944458538666e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004653336945921,287.3124084472656,294.1499938964844,294.25,292.7217712402344,295.2630920410156,294.34747314453125,284.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926490020006,5.0041628618657805e-09,0.0009926439961418,-0.0121625000610947,0.0,0.0,0.0,-0.0072936089709401,60.0,14.011981964111328,-0.0,-6.718126144278358e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.299025987274943e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.79237156570889e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,7.232617645058781e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.792362106963992e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.0004644997534342,287.28326416015625,294.1499938964844,294.2245178222656,292.7008056640625,295.24468994140625,294.3265991210937,284.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908720385283,4.796042674115597e-09,0.0009908672655001,-0.0116172395646572,0.0,0.0,0.0,-0.0071904491633176,60.0,13.929160118103027,-0.0,-6.694055088019013e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.299025987274943e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.79237156570889e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,7.232617645058781e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.792362106963992e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.0004644997534342,287.28326416015625,294.1499938964844,294.2245178222656,292.7008056640625,295.24468994140625,294.3265991210937,284.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908720385283,4.796042674115597e-09,0.0009908672655001,-0.0116172395646572,0.0,0.0,0.0,-0.0071904491633176,60.0,13.929160118103027,-0.0,-6.694055088019013e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.279849473387004e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.772177145350724e-05,299.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.217702659545466e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.772167686605826e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0004635419463738,287.2543029785156,294.1499938964844,294.19244384765625,292.6803283691406,295.2262268066406,294.3053894042969,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888291824609,4.557022759144047e-09,0.0009888246422633,-0.0109910136088728,0.0,0.0,0.0,-0.007071963045746,60.0,13.844863891601562,-0.0,-6.666464003046714e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.279849473387004e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.772177145350724e-05,299.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.217702659545466e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.772167686605826e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0004635419463738,287.2543029785156,294.1499938964844,294.19244384765625,292.6803283691406,295.2262268066406,294.3053894042969,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888291824609,4.557022759144047e-09,0.0009888246422633,-0.0109910136088728,0.0,0.0,0.0,-0.007071963045746,60.0,13.844863891601562,-0.0,-6.666464003046714e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.268910071114078e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.760657121660188e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,7.209193427115679e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.76064766291529e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,0.0004629955510608,287.2398376464844,294.1499938964844,294.174072265625,292.6702880859375,295.21697998046875,294.29449462890625,284.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876627009361,4.420678045846671e-09,0.0009876582771539,-0.0106337890028953,0.0,0.0,0.0,-0.0070043690502643,60.0,13.80235195159912,-0.0,-6.650751060988115e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.254903852706776e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.745906572788954e-05,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,7.198299135779962e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.745897841639815e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,0.0004622959240805,287.2254943847656,294.1499938964844,294.1542358398437,292.6603088378906,295.2076416015625,294.283203125,284.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986163620837,4.2461087979006615e-09,0.0009861594298854,-0.0101764155551791,0.0,0.0,0.0,-0.0069177965633571,60.0,13.75828456878662,-0.0,-6.630659754591761e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.22601975616999e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.71549015957862e-05,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,7.175833161454648e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,9.715481428429484e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0004608532181009,287.1971435546875,294.1499938964844,294.1104431152344,292.64068603515625,295.1885986328125,294.25994873046875,284.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830871131271,3.886147847964594e-09,0.0009830832714214,-0.0092332791537046,0.0,0.0,0.0,-0.0067393579520285,60.0,13.666805267333984,-0.0,-6.58932677310986e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.22601975616999e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.71549015957862e-05,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,7.175833161454648e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,9.715481428429484e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0004608532181009,287.1971435546875,294.1499938964844,294.1104431152344,292.64068603515625,295.1885986328125,294.25994873046875,284.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830871131271,3.886147847964594e-09,0.0009830832714214,-0.0092332791537046,0.0,0.0,0.0,-0.0067393579520285,60.0,13.666805267333984,-0.0,-6.58932677310986e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.202730871038511e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,9.690964361652732e-05,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,7.157718937378377e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.690955630503596e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004596899379976,287.16925048828125,294.1499938964844,294.0614318847656,292.6214294433594,295.1690368652344,294.2368469238281,284.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.595887143603704e-09,0.0009805993176996,-0.0084727508947253,0.0,0.0,0.0,-0.0065954532474279,60.0,13.577284812927246,-0.0,-6.556091847187417e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.202730871038511e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,9.690964361652732e-05,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,7.157718937378377e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.690955630503596e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004596899379976,287.16925048828125,294.1499938964844,294.0614318847656,292.6214294433594,295.1690368652344,294.2368469238281,284.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.595887143603704e-09,0.0009805993176996,-0.0084727508947253,0.0,0.0,0.0,-0.0065954532474279,60.0,13.577284812927246,-0.0,-6.556091847187417e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.1882589913439e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.675724140834065e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,7.146462303353474e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,9.675715409684926e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0004589671152643,287.1415710449219,294.1499938964844,294.0077819824219,292.6025085449219,295.1490783691406,294.2108459472656,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790593758225,3.4154898909122267e-09,0.0009790559997782,-0.008000073954463,0.0,0.0,0.0,-0.0065060188062489,60.0,13.491924285888672,-0.0,-6.535478291880281e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.1882589913439e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.675724140834065e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,7.146462303353474e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,9.675715409684926e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0004589671152643,287.1415710449219,294.1499938964844,294.0077819824219,292.6025085449219,295.1490783691406,294.2108459472656,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790593758225,3.4154898909122267e-09,0.0009790559997782,-0.008000073954463,0.0,0.0,0.0,-0.0065060188062489,60.0,13.491924285888672,-0.0,-6.535478291880281e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.20022139325738e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,9.6883210062515e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,7.15576607035473e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,9.688312275102362e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.0004595647333189,287.1141967773437,294.1499938964844,293.94989013671875,292.5838623046875,295.12847900390625,294.1805725097656,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803323773667,3.564448736170788e-09,0.000980328884907,-0.0083903772756457,0.0,0.0,0.0,-0.0065798596478998,60.0,13.42320156097412,-0.0,-6.552497211487207e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.20022139325738e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,9.6883210062515e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,7.15576607035473e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,9.688312275102362e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.0004595647333189,287.1141967773437,294.1499938964844,293.94989013671875,292.5838623046875,295.12847900390625,294.1805725097656,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803323773667,3.564448736170788e-09,0.000980328884907,-0.0083903772756457,0.0,0.0,0.0,-0.0065798596478998,60.0,13.42320156097412,-0.0,-6.552497211487207e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,9.215491445502266e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.704400872578844e-05,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.167642615968361e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.704392141429707e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.0004603275156114,287.1005859375,294.1499938964844,293.9195251464844,292.5746154785156,295.1179504394531,294.16314697265625,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819589322432,3.7546583619985086e-09,0.0009819552069529,-0.0088887605816125,0.0,0.0,0.0,-0.0066741537302732,60.0,13.396048545837402,-0.0,-6.574261135483539e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.238358325092122e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.728480654302984e-05,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,7.185427966760471e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,9.728471923153847e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0004614697827491,287.0870666503906,294.1499938964844,293.8882751464844,292.5654296875,295.10699462890625,294.1416015625,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843955049291,4.039526046994979e-09,0.0009843915468081,-0.0096351522952318,0.0,0.0,0.0,-0.0068153771571815,60.0,13.379864692687988,-0.0,-6.606923363960959e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.284124826081096e-05,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.776674414752053e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,7.221024134196341e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.776666411198676e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0004637559468392,287.0601806640625,294.1499938964844,293.82342529296875,292.5472106933594,295.08453369140625,294.0912170410156,284.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892707457765,4.609663761812044e-09,0.000989266205579,-0.0111289415508508,0.0,0.0,0.0,-0.0070980163291096,60.0,13.35508918762207,-0.0,-6.672536301266518e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.284124826081096e-05,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.776674414752053e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,7.221024134196341e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.776666411198676e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0004637559468392,287.0601806640625,294.1499938964844,293.82342529296875,292.5472106933594,295.08453369140625,294.0912170410156,284.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892707457765,4.609663761812044e-09,0.000989266205579,-0.0111289415508508,0.0,0.0,0.0,-0.0070980163291096,60.0,13.35508918762207,-0.0,-6.672536301266518e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.308343578595668e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.802178101381288e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,7.2398608608637e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.80216937023215e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,0.0004649657930713,287.03369140625,294.1499938964844,293.7557678222656,292.5291442871094,295.0608825683594,294.034423828125,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918553987517,4.911340667490549e-09,0.0009918505093082,-0.0119193140417337,0.0,0.0,0.0,-0.0072475937195122,60.0,13.324018478393556,-0.0,-6.707384869741875e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.308343578595668e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.802178101381288e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,7.2398608608637e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.80216937023215e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,0.0004649657930713,287.03369140625,294.1499938964844,293.7557678222656,292.5291442871094,295.0608825683594,294.034423828125,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918553987517,4.911340667490549e-09,0.0009918505093082,-0.0119193140417337,0.0,0.0,0.0,-0.0072475937195122,60.0,13.324018478393556,-0.0,-6.707384869741875e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.332282934337854e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,9.827386384131388e-05,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,7.258479308802634e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.827378380578013e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0004661616403609,287.0072631835937,294.1499938964844,293.685791015625,292.5111999511719,295.0368957519531,293.9734191894531,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2095243674443745e-09,0.000994402449578,-0.0127005176618695,0.0,0.0,0.0,-0.007395427674055,60.0,13.297686576843262,-0.0,-6.741919378328022e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.332282934337854e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,9.827386384131388e-05,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,7.258479308802634e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.827378380578013e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0004661616403609,287.0072631835937,294.1499938964844,293.685791015625,292.5111999511719,295.0368957519531,293.9734191894531,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2095243674443745e-09,0.000994402449578,-0.0127005176618695,0.0,0.0,0.0,-0.007395427674055,60.0,13.297686576843262,-0.0,-6.741919378328022e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.285935084335506e-05,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.778579988051206e-05,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,7.222430576803163e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.778571256902067e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0004638465761672,286.9815673828125,294.1499938964844,293.614013671875,292.49334716796875,295.01177978515625,293.9208374023437,285.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894696995615,4.631981465053059e-09,0.0009894650429487,-0.0111874043941497,0.0,0.0,0.0,-0.0071091204881668,60.0,13.225979804992676,-0.0,-6.675110597598177e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.285935084335506e-05,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.778579988051206e-05,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,7.222430576803163e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.778571256902067e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0004638465761672,286.9815673828125,294.1499938964844,293.614013671875,292.49334716796875,295.01177978515625,293.9208374023437,285.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894696995615,4.631981465053059e-09,0.0009894650429487,-0.0111874043941497,0.0,0.0,0.0,-0.0071091204881668,60.0,13.225979804992676,-0.0,-6.675110597598177e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.261855302611366e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.753222548170017e-05,299.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,7.203701534308493e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.753213817020878e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0004626438021659,286.96875,294.1499938964844,293.5775756835937,292.4844665527344,294.9991760253906,293.8946533203125,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869078639894,4.331926817258136e-09,0.0009869034402072,-0.010401252657175,0.0,0.0,0.0,-0.0069603915326297,60.0,13.187068939208984,-0.0,-6.640532035362412e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.23381157917902e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.723690891405568e-05,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,7.181889668572694e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.72368216025643e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.0004612430057022,286.9561462402344,294.1499938964844,293.54083251953125,292.4756164550781,294.9862365722656,293.8717041015625,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983910402283,3.982472573937912e-09,0.0009839064441621,-0.0094856629148125,0.0,0.0,0.0,-0.0067871077917516,60.0,13.139479637145996,-0.0,-6.600375002108194e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.189077536575496e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.676581976236776e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.147095311665908e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.6765739726834e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0004590085300151,286.9310913085937,294.1499938964844,293.466796875,292.4579467773437,294.96014404296875,293.826416015625,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791421471163,3.4250322578088803e-09,0.0009791386546567,-0.0080250762403011,0.0,0.0,0.0,-0.0065107550472021,60.0,13.045726776123049,-0.0,-6.536568264436937e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
