time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052080,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.189077536575496e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.676581976236776e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.147095311665908e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.6765739726834e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0004590085300151,286.9310913085937,294.1499938964844,293.466796875,292.4579467773437,294.96014404296875,293.826416015625,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791421471163,3.4250322578088803e-09,0.0009791386546567,-0.0080250762403011,0.0,0.0,0.0,-0.0065107550472021,60.0,13.045726776123049,-0.0,-6.536568264436937e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.187008254230022e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.674402826931328e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,7.14548586984165e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.674395550973712e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004589052405208,286.90631103515625,294.1499938964844,293.3923645019531,292.4403991699219,294.93328857421875,293.77886962890625,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789190953597,3.3991760517437797e-09,0.0009789157193154,-0.0079573290422558,0.0,0.0,0.0,-0.0064979274757206,60.0,12.965350151062012,-0.0,-6.533615959369854e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.187008254230022e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.674402826931328e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,7.14548586984165e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.674395550973712e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004589052405208,286.90631103515625,294.1499938964844,293.3923645019531,292.4403991699219,294.93328857421875,293.77886962890625,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789190953597,3.3991760517437797e-09,0.0009789157193154,-0.0079573290422558,0.0,0.0,0.0,-0.0064979274757206,60.0,12.965350151062012,-0.0,-6.533615959369854e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.237718040822074e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.727802535053344e-05,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,7.184926653280854e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.727794531499968e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004614383215084,286.8818054199219,294.1499938964844,293.3179931640625,292.4229736328125,294.9051818847656,293.7149658203125,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843208827078,4.0309049431641605e-09,0.0009843168081715,-0.0096125649288296,0.0,0.0,0.0,-0.0068110986612737,60.0,12.927388191223145,-0.0,-6.605933577930045e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.237718040822074e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.727802535053344e-05,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,7.184926653280854e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.727794531499968e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004614383215084,286.8818054199219,294.1499938964844,293.3179931640625,292.4229736328125,294.9051818847656,293.7149658203125,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843208827078,4.0309049431641605e-09,0.0009843168081715,-0.0096125649288296,0.0,0.0,0.0,-0.0068110986612737,60.0,12.927388191223145,-0.0,-6.605933577930045e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.286677232012153e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.779358515515924e-05,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,7.223005377454683e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.779350511962548e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004638839454855,286.85748291015625,294.1499938964844,293.244140625,292.4056701660156,294.8761291503906,293.64068603515625,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895369876176,4.640825501667223e-09,0.00098953244742,-0.0112105840817093,0.0,0.0,0.0,-0.0071134632453322,60.0,12.904845237731934,-0.0,-6.6761323580522e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.286677232012153e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.779358515515924e-05,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,7.223005377454683e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.779350511962548e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004638839454855,286.85748291015625,294.1499938964844,293.244140625,292.4056701660156,294.8761291503906,293.64068603515625,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895369876176,4.640825501667223e-09,0.00098953244742,-0.0112105840817093,0.0,0.0,0.0,-0.0071134632453322,60.0,12.904845237731934,-0.0,-6.6761323580522e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.306098218075932e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.79980977717787e-05,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.23811099305749e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.799801773624496e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.00046485409257,286.8454284667969,294.1499938964844,293.20758056640625,292.3970642089844,294.861328125,293.6020812988281,285.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916140697896,4.882770632264055e-09,0.0009916091803461,-0.0118444599211215,0.0,0.0,0.0,-0.0072334455326199,60.0,12.893927574157717,-0.0,-6.704080135477852e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.328871237812564e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.823790605878456e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.255822856677696e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.823782602325082e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,0.0004659916448872,286.8333740234375,294.1499938964844,293.1713256835937,292.3885192871094,294.84637451171875,293.56134033203125,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1664659217465214e-09,0.0009940360905602,-0.012587709352374,0.0,0.0,0.0,-0.0073740910738706,60.0,12.88652229309082,-0.0,-6.736926394523834e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.333007619716228e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,9.828145266510546e-05,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,7.259039557538927e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,9.828137990552932e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.0004661983402911,286.8097229003906,294.1499938964844,293.1000061035156,292.3716125488281,294.8156433105469,293.4845886230469,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944789344444,5.2179247589378974e-09,0.000994473695755,-0.0127225257456302,0.0,0.0,0.0,-0.0073995892889797,60.0,12.849632263183594,-0.0,-6.742893532418749e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.333007619716228e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,9.828145266510546e-05,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,7.259039557538927e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,9.828137990552932e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.0004661983402911,286.8097229003906,294.1499938964844,293.1000061035156,292.3716125488281,294.8156433105469,293.4845886230469,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944789344444,5.2179247589378974e-09,0.000994473695755,-0.0127225257456302,0.0,0.0,0.0,-0.0073995892889797,60.0,12.849632263183594,-0.0,-6.742893532418749e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,9.296882490161806e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,9.79010364972055e-05,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,7.230941992020234e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,9.790095646167174e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.000464393873699,286.7863464355469,294.1499938964844,293.0306701660156,292.3549499511719,294.7845458984375,293.4134521484375,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906275663524,4.767750638734469e-09,0.0009906229097396,-0.0115431174635887,0.0,0.0,0.0,-0.0071764113381505,60.0,12.794684410095217,-0.0,-6.690786591434518e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,9.296882490161806e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,9.79010364972055e-05,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,7.230941992020234e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,9.790095646167174e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.000464393873699,286.7863464355469,294.1499938964844,293.0306701660156,292.3549499511719,294.7845458984375,293.4134521484375,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906275663524,4.767750638734469e-09,0.0009906229097396,-0.0115431174635887,0.0,0.0,0.0,-0.0071764113381505,60.0,12.794684410095217,-0.0,-6.690786591434518e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.256657358491792e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568054199219,0.0,0.0,9.747744479682297e-05,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,7.199655374279246e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,9.74773647612892e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,0.0004623846616595,286.7634582519531,294.1499938964844,292.9637451171875,292.338623046875,294.7528686523437,293.3525390625,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986342318356,4.266505371219864e-09,0.0009863380109891,-0.0102298511192202,0.0,0.0,0.0,-0.0069279288873076,60.0,12.719436645507812,-0.0,-6.633005256162505e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.256657358491792e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568054199219,0.0,0.0,9.747744479682297e-05,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,7.199655374279246e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,9.74773647612892e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,0.0004623846616595,286.7634582519531,294.1499938964844,292.9637451171875,292.338623046875,294.7528686523437,293.3525390625,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986342318356,4.266505371219864e-09,0.0009863380109891,-0.0102298511192202,0.0,0.0,0.0,-0.0069279288873076,60.0,12.719436645507812,-0.0,-6.633005256162505e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,9.218128252541646e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,9.707170829642564e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,7.169687887653708e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,9.70716355368495e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0004604601417668,286.74090576171875,294.1499938964844,292.8997497558594,292.3226928710937,294.7208557128906,293.296630859375,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822328574955,3.786389424220715e-09,0.0009822290157899,-0.0089718988165259,0.0,0.0,0.0,-0.0066898972727358,60.0,12.638266563415527,-0.0,-6.577895561576953e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,9.218128252541646e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,9.707170829642564e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,7.169687887653708e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,9.70716355368495e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0004604601417668,286.74090576171875,294.1499938964844,292.8997497558594,292.3226928710937,294.7208557128906,293.296630859375,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822328574955,3.786389424220715e-09,0.0009822290157899,-0.0089718988165259,0.0,0.0,0.0,-0.0066898972727358,60.0,12.638266563415527,-0.0,-6.577895561576953e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,9.2014939582441e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,9.689653234090656e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,7.156749052228406e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,9.689645958133042e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,0.0004596292274072,286.729736328125,294.1499938964844,292.8690185546875,292.3149108886719,294.70477294921875,293.27008056640625,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804590372368,3.579095020356248e-09,0.0009804554283618,-0.0084287524223327,0.0,0.0,0.0,-0.0065871272236108,60.0,12.596837043762209,-0.0,-6.554171960715395e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.200339263770728e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,9.688437421573326e-05,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,7.155851199058816e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,9.688430145615712e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,0.0004595716018229,286.7186584472656,294.1499938964844,292.83917236328125,292.3072509765625,294.6884765625,293.2428283691406,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803351713344,3.564680328693724e-09,0.0009803315624594,-0.0083909835666418,0.0,0.0,0.0,-0.0065799783915281,60.0,12.561619758605955,-0.0,-6.55252350156843e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.212957229465246e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918029785156,0.0,0.0,9.701724047772586e-05,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,7.165665010688826e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,9.701716771814972e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0004602019034791,286.6966247558594,294.1499938964844,292.7824401855469,292.2923278808594,294.6556701660156,293.186767578125,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981678138487,3.7218153003948365e-09,0.0009816744131967,-0.0088027063757181,0.0,0.0,0.0,-0.0066578728146851,60.0,12.50161838531494,-0.0,-6.570500943325899e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.212957229465246e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918029785156,0.0,0.0,9.701724047772586e-05,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,7.165665010688826e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,9.701716771814972e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0004602019034791,286.6966247558594,294.1499938964844,292.7824401855469,292.2923278808594,294.6556701660156,293.186767578125,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981678138487,3.7218153003948365e-09,0.0009816744131967,-0.0088027063757181,0.0,0.0,0.0,-0.0066578728146851,60.0,12.50161838531494,-0.0,-6.570500943325899e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,9.250819130102172e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,9.741594112711029e-05,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18511962890625,0.0,0.0,7.19511226634495e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16766357421875,0.0,0.0,9.741586836753412e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,0.0004620932159014,286.67498779296875,294.1499938964844,292.7300720214844,292.2780456542969,294.6221618652344,293.12091064453125,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985711812973,4.193473124303182e-09,0.0009857076220214,-0.0100385071709752,0.0,0.0,0.0,-0.006891693919897,60.0,12.472972869873049,-0.0,-6.624608062111292e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,9.250819130102172e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,9.741594112711029e-05,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18511962890625,0.0,0.0,7.19511226634495e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16766357421875,0.0,0.0,9.741586836753412e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,0.0004620932159014,286.67498779296875,294.1499938964844,292.7300720214844,292.2780456542969,294.6221618652344,293.12091064453125,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985711812973,4.193473124303182e-09,0.0009857076220214,-0.0100385071709752,0.0,0.0,0.0,-0.006891693919897,60.0,12.472972869873049,-0.0,-6.624608062111292e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568603515625,0.0,0.0,9.288539877161384e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.78131574811414e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,7.22445038263686e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,9.781308472156525e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,0.0004639774851966,286.6535339355469,294.1499938964844,292.6824951171875,292.2644958496094,294.58837890625,293.05224609375,285.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897303534671,4.663379460367878e-09,0.0009897256968542,-0.0112696746364235,0.0,0.0,0.0,-0.0071246461011469,60.0,12.45250415802002,-0.0,-6.67873507609329e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568603515625,0.0,0.0,9.288539877161384e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.78131574811414e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,7.22445038263686e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,9.781308472156525e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,0.0004639774851966,286.6535339355469,294.1499938964844,292.6824951171875,292.2644958496094,294.58837890625,293.05224609375,285.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897303534671,4.663379460367878e-09,0.0009897256968542,-0.0112696746364235,0.0,0.0,0.0,-0.0071246461011469,60.0,12.45250415802002,-0.0,-6.67873507609329e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,9.323777339886874e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,9.818421676754951e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,7.251857459777966e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,9.8184151283931e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,0.0004657377139665,286.6323547363281,294.1499938964844,292.6402587890625,292.2517395019531,294.5543518066406,292.984375,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934888221323,5.102349653895999e-09,0.0009934836998581,-0.0124197378754615,0.0,0.0,0.0,-0.0073422850109636,60.0,12.437747955322266,-0.0,-6.729496959678728e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,9.323777339886874e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,9.818421676754951e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,7.251857459777966e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,9.8184151283931e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,0.0004657377139665,286.6323547363281,294.1499938964844,292.6402587890625,292.2517395019531,294.5543518066406,292.984375,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934888221323,5.102349653895999e-09,0.0009934836998581,-0.0124197378754615,0.0,0.0,0.0,-0.0073422850109636,60.0,12.437747955322266,-0.0,-6.729496959678728e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,9.340722317574546e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,9.836265962803736e-05,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1320495605469,0.0,0.0,7.265036401804537e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151428222656,0.0,0.0,9.836258686846122e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,0.0004665841697715,286.621826171875,294.1499938964844,292.6212463378906,292.2456970214844,294.53729248046875,292.9508972167969,285.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952983818948,5.313444795262967e-09,0.0009952931432053,-0.0129727702587842,0.0,0.0,0.0,-0.0074469558894634,60.0,12.431032180786133,-0.0,-6.753975156925662e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,9.354905341751872e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,9.85120132099837e-05,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215209960937,0.0,0.0,7.276068208739161e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,9.851194772636518e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141357421875,0.0,0.0,0.0004672926734201,286.6112976074219,294.1499938964844,292.603759765625,292.2398986816406,294.5202331542969,292.9174194335937,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968060767278,5.490120802420506e-09,0.0009968006052076,-0.0134356273338198,0.0,0.0,0.0,-0.0075345248915255,60.0,12.424894332885742,-0.0,-6.774497762762621e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,9.374456567456946e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,9.871788643067704e-05,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,7.291274232557043e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.083984375,0.0,0.0,9.87178209470585e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0004682693106587,286.5905456542969,294.1499938964844,292.5735168457031,292.22900390625,294.4861145019531,292.8546142578125,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988854872062,5.7336411174446775e-09,0.0009988797828555,-0.0140735888853669,0.0,0.0,0.0,-0.0076552326790988,60.0,12.41006851196289,-0.0,-6.802835628150207e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,9.374456567456946e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,9.871788643067704e-05,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,7.291274232557043e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.083984375,0.0,0.0,9.87178209470585e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0004682693106587,286.5905456542969,294.1499938964844,292.5735168457031,292.22900390625,294.4861145019531,292.8546142578125,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988854872062,5.7336411174446775e-09,0.0009988797828555,-0.0140735888853669,0.0,0.0,0.0,-0.0076552326790988,60.0,12.41006851196289,-0.0,-6.802835628150207e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,9.386017336510122e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661315917969,0.0,0.0,9.883963502943516e-05,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,7.300265860976651e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,9.883956226985902e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,0.0004688468761742,286.5700378417969,294.1499938964844,292.54998779296875,292.2191772460937,294.4521179199219,292.798095703125,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001168120652,5.877619724259375e-09,0.0010001109912991,-0.0144507670775055,0.0,0.0,0.0,-0.0077266092412173,60.0,12.390413284301758,-0.0,-6.819617937026123e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,9.386017336510122e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661315917969,0.0,0.0,9.883963502943516e-05,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,7.300265860976651e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,9.883956226985902e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,0.0004688468761742,286.5700378417969,294.1499938964844,292.54998779296875,292.2191772460937,294.4521179199219,292.798095703125,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001168120652,5.877619724259375e-09,0.0010001109912991,-0.0144507670775055,0.0,0.0,0.0,-0.0077266092412173,60.0,12.390413284301758,-0.0,-6.819617937026123e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,9.393771324539556e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,9.892127854982392e-05,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,7.306296174647287e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,9.892121306620538e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522766113281,0.0,0.0,0.0004692342481575,286.5498962402344,294.1499938964844,292.53082275390625,292.21044921875,294.4184265136719,292.7489624023437,285.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009417310357,5.9741629421239395e-09,0.0010009357938542,-0.014703675173223,0.0,0.0,0.0,-0.0077744661830365,60.0,12.367151260375977,-0.0,-6.830882171016128e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,9.393771324539556e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,9.892127854982392e-05,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,7.306296174647287e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,9.892121306620538e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522766113281,0.0,0.0,0.0004692342481575,286.5498962402344,294.1499938964844,292.53082275390625,292.21044921875,294.4184265136719,292.7489624023437,285.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009417310357,5.9741629421239395e-09,0.0010009357938542,-0.014703675173223,0.0,0.0,0.0,-0.0077744661830365,60.0,12.367151260375977,-0.0,-6.830882171016128e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,9.401316492585464e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,9.90007320069708e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,7.312164234463125e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,9.900066652335228e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0004696112009696,286.53033447265625,294.1499938964844,292.5133056640625,292.2027282714844,294.3852844238281,292.7079162597656,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068105129486412e-09,0.0010017384774982,-0.0149497687816619,0.0,0.0,0.0,-0.0078210346400737,60.0,12.343588829040527,-0.0,-6.841852240313528e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,9.401316492585464e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,9.90007320069708e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,7.312164234463125e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,9.900066652335228e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0004696112009696,286.53033447265625,294.1499938964844,292.5133056640625,292.2027282714844,294.3852844238281,292.7079162597656,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068105129486412e-09,0.0010017384774982,-0.0149497687816619,0.0,0.0,0.0,-0.0078210346400737,60.0,12.343588829040527,-0.0,-6.841852240313528e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229797363281,0.0,0.0,9.405093442182988e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160522460937,0.0,0.0,9.904050239128992e-05,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293884277344,0.0,0.0,7.315101538551971e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,9.90404369076714e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,0.0004697998811025,286.52069091796875,294.1499938964844,292.5051574707031,292.1992492675781,294.3688659667969,292.6893615722656,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021467460319,6.115132400452694e-09,0.0010021405760198,-0.0150729604065418,0.0,0.0,0.0,-0.0078443475067615,60.0,12.33215618133545,-0.0,-6.847346867289161e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,9.408871846972032e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,9.908028732752427e-05,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194702148437,0.0,0.0,7.31804029783234e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,9.908022184390576e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,0.000469988619443,286.5111083984375,294.1499938964844,292.4974060058594,292.19598388671875,294.3525085449219,292.6714782714844,285.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025490773841,6.162170329560013e-09,0.0010025429073721,-0.0151961809024214,0.0,0.0,0.0,-0.0078676668927073,60.0,12.320921897888184,-0.0,-6.852845046978473e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
