time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054420,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,9.4164366601035e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,9.915993723552674e-05,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,7.323923637159169e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841613769531,0.0,0.0,9.915987902786584e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.0004703665326815,286.4920654296875,294.1499938964844,292.48309326171875,292.190185546875,294.3199462890625,292.63720703125,285.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.2563572100771125e-09,0.0010033482685685,-0.0154429087415337,0.0,0.0,0.0,-0.0079143596813082,60.0,12.29891586303711,-0.0,-6.8638613015537e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,9.4164366601035e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,9.915993723552674e-05,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,7.323923637159169e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841613769531,0.0,0.0,9.915987902786584e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.0004703665326815,286.4920654296875,294.1499938964844,292.48309326171875,292.190185546875,294.3199462890625,292.63720703125,285.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.2563572100771125e-09,0.0010033482685685,-0.0154429087415337,0.0,0.0,0.0,-0.0079143596813082,60.0,12.29891586303711,-0.0,-6.8638613015537e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740905761719,0.0,0.0,9.4240291218739e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,9.9239892733749e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,7.32982880435884e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96484375,0.0,0.0,9.923983452608808e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0004707458720076,286.4732971191406,294.1499938964844,292.47027587890625,292.1852722167969,294.2877197265625,292.6065673828125,285.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898917872882e-09,0.0010041566565632,-0.0156905632466077,0.0,0.0,0.0,-0.0079612275585532,60.0,12.278143882751465,-0.0,-6.874928004663161e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740905761719,0.0,0.0,9.4240291218739e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,9.9239892733749e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,7.32982880435884e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96484375,0.0,0.0,9.923983452608808e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0004707458720076,286.4732971191406,294.1499938964844,292.47027587890625,292.1852722167969,294.2877197265625,292.6065673828125,285.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898917872882e-09,0.0010041566565632,-0.0156905632466077,0.0,0.0,0.0,-0.0079612275585532,60.0,12.278143882751465,-0.0,-6.874928004663161e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,9.43165141507052e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482421875,0.0,0.0,9.932015382219106e-05,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,7.335756527027115e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,9.932009561453016e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,0.0004711266665253,286.454833984375,294.1499938964844,292.4590148925781,292.1811828613281,294.2558898925781,292.5793151855469,285.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,12.258734703063965,-0.0,-6.886046577392335e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,9.43165141507052e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482421875,0.0,0.0,9.932015382219106e-05,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,7.335756527027115e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,9.932009561453016e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,0.0004711266665253,286.454833984375,294.1499938964844,292.4590148925781,292.1811828613281,294.2558898925781,292.5793151855469,285.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,12.258734703063965,-0.0,-6.886046577392335e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,9.43930062931031e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,9.940069867298008e-05,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,7.341705349972472e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,9.940064046531916e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,0.0004715087998192,286.4366455078125,294.1499938964844,292.4491882324219,292.17791748046875,294.2244567871094,292.5552062988281,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,12.240748405456545,-0.0,-6.89721204594207e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,9.43930062931031e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,9.940069867298008e-05,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,7.341705349972472e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,9.940064046531916e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,0.0004715087998192,286.4366455078125,294.1499938964844,292.4491882324219,292.17791748046875,294.2244567871094,292.5552062988281,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,12.240748405456545,-0.0,-6.89721204594207e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,9.443134331377224e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,9.944106568582356e-05,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,7.344687037402764e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,9.944100747816265e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259338378906,0.0,0.0,0.0004717003030236,286.4277038574219,294.1499938964844,292.44482421875,292.17657470703125,294.2089538574219,292.54461669921875,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,12.232464790344238,-0.0,-6.90281254378533e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,9.446970943827182e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,9.948146907845512e-05,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,7.34767090762034e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,9.94814108707942e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91656494140625,0.0,0.0,0.000471891980851,286.4188232421875,294.1499938964844,292.4408264160156,292.1754150390625,294.1935729980469,292.5346374511719,285.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,12.22449016571045,-0.0,-6.908418725970479e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,9.454650717088953e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89215087890625,0.0,0.0,9.956233407137915e-05,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,7.353643741225824e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,9.956227586371824e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979797363281,0.0,0.0,0.0004722756566479,286.4012145996094,294.1499938964844,292.4338684082031,292.1736145019531,294.1629638671875,292.5158996582031,285.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,12.20916748046875,-0.0,-6.919648853909166e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,9.454650717088953e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89215087890625,0.0,0.0,9.956233407137915e-05,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,7.353643741225824e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,9.956227586371824e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979797363281,0.0,0.0,0.0004722756566479,286.4012145996094,294.1499938964844,292.4338684082031,292.1736145019531,294.1629638671875,292.5158996582031,285.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,12.20916748046875,-0.0,-6.919648853909166e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8801574707031,0.0,0.0,9.462334855925292e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,9.964324999600648e-05,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,7.359620212810114e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,9.964319178834558e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.0004726595361717,286.3838806152344,294.1499938964844,292.4282531738281,292.1724853515625,294.1328125,292.4998474121094,285.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,12.195298194885254,-0.0,-6.930893903245305e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8801574707031,0.0,0.0,9.462334855925292e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,9.964324999600648e-05,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,7.359620212810114e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,9.964319178834558e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.0004726595361717,286.3838806152344,294.1499938964844,292.4282531738281,292.1724853515625,294.1328125,292.4998474121094,285.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,12.195298194885254,-0.0,-6.930893903245305e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,9.47001317399554e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,9.97241004370153e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,7.365591591224074e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,9.972404222935438e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,0.0004730431246571,286.3668212890625,294.1499938964844,292.4239807128906,292.1719970703125,294.1031799316406,292.4861755371094,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,12.182746887207031,-0.0,-6.94213966312418e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,9.47001317399554e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,9.97241004370153e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,7.365591591224074e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,9.972404222935438e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,0.0004730431246571,286.3668212890625,294.1499938964844,292.4239807128906,292.1719970703125,294.1031799316406,292.4861755371094,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,12.182746887207031,-0.0,-6.94213966312418e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.477678395342082e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,9.980481991078705e-05,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,7.371553510893136e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,9.980476170312612e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.0004734260728582,286.3500671386719,294.1499938964844,292.4210205078125,292.17205810546875,294.0740051269531,292.4746398925781,285.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,12.17143440246582,-0.0,-6.953375475404755e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.477678395342082e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,9.980481991078705e-05,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,7.371553510893136e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,9.980476170312612e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.0004734260728582,286.3500671386719,294.1499938964844,292.4210205078125,292.17205810546875,294.0740051269531,292.4746398925781,285.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,12.17143440246582,-0.0,-6.953375475404755e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,9.48150409385562e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,9.984509961213917e-05,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,7.374528649961576e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82672119140625,0.0,0.0,9.984504140447824e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346252441406,0.0,0.0,0.000473617168609,286.3418273925781,294.1499938964844,292.4200134277344,292.1723022460937,294.0596618652344,292.4698791503906,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,12.166359901428224,-0.0,-6.958986631389052e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.0,0.0,9.48532615439035e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202209472656,0.0,0.0,9.988535020966084e-05,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,7.377501606242731e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,9.988529200199991e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,0.0004738081188406,286.3336486816406,294.1499938964844,292.4193115234375,292.17266845703125,294.0454406738281,292.4655456542969,285.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,12.16153335571289,-0.0,-6.964594945202407e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,9.492960816714913e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.0,9.996574226533994e-05,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,7.383438787655905e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,9.996568405767904e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0004741895245388,286.3174133300781,294.1499938964844,292.4188537597656,292.1737365722656,294.01727294921875,292.4577331542969,285.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,12.152396202087402,-0.0,-6.975803756859025e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,9.492960816714913e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.0,9.996574226533994e-05,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,7.383438787655905e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,9.996568405767904e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0004741895245388,286.3174133300781,294.1499938964844,292.4188537597656,292.1737365722656,294.01727294921875,292.4577331542969,285.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,12.152396202087402,-0.0,-6.975803756859025e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,9.500583109911533e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001000460033537,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,7.389367237919942e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,0.0001000459451461,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0004745703190565,286.3014831542969,294.1499938964844,292.4195556640625,292.17529296875,293.9896545410156,292.4518127441406,285.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,12.144375801086426,-0.0,-6.987004042002809e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,9.500583109911533e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001000460033537,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,7.389367237919942e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,0.0001000459451461,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0004745703190565,286.3014831542969,294.1499938964844,292.4195556640625,292.17529296875,293.9896545410156,292.4518127441406,285.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,12.144375801086426,-0.0,-6.987004042002809e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.508208313491195e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.000100126300822,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797241210937,0.0,0.0,7.395297870971262e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0001001262426143,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0004749512590933,286.2858581542969,294.1499938964844,292.42144775390625,292.1772155761719,293.9626159667969,292.44757080078125,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399065360402801e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,12.137351036071776,-0.0,-6.998217827458576e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.508208313491195e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.000100126300822,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797241210937,0.0,0.0,7.395297870971262e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0001001262426143,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0004749512590933,286.2858581542969,294.1499938964844,292.42144775390625,292.1772155761719,293.9626159667969,292.44757080078125,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399065360402801e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,12.137351036071776,-0.0,-6.998217827458576e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,9.515853162156418e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.000100206802017,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,7.401243783533573e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0001002067438093,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0004753331595566,286.2704772949219,294.1499938964844,292.4244384765625,292.1794738769531,293.9361267089844,292.4447937011719,285.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.49426121160468e-09,0.0010139335645362,-0.0186853948980569,0.0,0.0,0.0,-0.008528041653335,60.0,12.131189346313477,-0.0,-7.009469271679336e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,9.515853162156418e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.000100206802017,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,7.401243783533573e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0001002067438093,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0004753331595566,286.2704772949219,294.1499938964844,292.4244384765625,292.1794738769531,293.9361267089844,292.4447937011719,285.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.49426121160468e-09,0.0010139335645362,-0.0186853948980569,0.0,0.0,0.0,-0.008528041653335,60.0,12.131189346313477,-0.0,-7.009469271679336e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,9.51969195739366e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.0001002472199616,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,7.404229108942673e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,0.0001002471690298,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,0.0004755249246954,286.2629089355469,294.1499938964844,292.4263610839844,292.18072509765625,293.923095703125,292.4439392089844,285.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143499821424,7.542058533260843e-09,0.0010143425315618,-0.0188105814158916,0.0,0.0,0.0,-0.0085517382249236,60.0,12.128442764282228,-0.0,-7.015121639142309e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,9.523541666567326e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001002877615974,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,7.407223165500909e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0001002877033897,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,0.0004757172719109,286.25537109375,294.1499938964844,292.42852783203125,292.1820373535156,293.91015625,292.4433288574219,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147601133212,7.589998851642576e-09,0.0010147525463253,-0.018936138600111,0.0,0.0,0.0,-0.0085755046457052,60.0,12.125832557678224,-0.0,-7.02079390180188e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,9.5312854682561e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,0.0001003693032544,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,7.41324620321393e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001003692523227,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0004761041200254,286.2403869628906,294.1499938964844,292.4336853027344,292.18487548828125,293.8844909667969,292.44268798828125,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155845666304,7.686430159026258e-09,0.0010155768832191,-0.0191887002438306,0.0,0.0,0.0,-0.0086233085021376,60.0,12.1209077835083,-0.0,-7.032210191937338e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,9.5312854682561e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,0.0001003693032544,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,7.41324620321393e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001003692523227,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0004761041200254,286.2403869628906,294.1499938964844,292.4336853027344,292.18487548828125,293.8844909667969,292.44268798828125,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155845666304,7.686430159026258e-09,0.0010155768832191,-0.0191887002438306,0.0,0.0,0.0,-0.0086233085021376,60.0,12.1209077835083,-0.0,-7.032210191937338e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,9.539182065054774e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001004524601739,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,7.419387839036062e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0001004524019663,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70721435546875,0.0,0.0,0.0004764986224472,286.2257080078125,294.1499938964844,292.4398498535156,292.1878967285156,293.8594665527344,292.4437255859375,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164255509153,7.784763944584938e-09,0.0010164177510887,-0.0194462370127439,0.0,0.0,0.0,-0.0086720567196607,60.0,12.116832733154297,-0.0,-7.043860250632862e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,9.539182065054774e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001004524601739,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,7.419387839036062e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0001004524019663,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70721435546875,0.0,0.0,0.0004764986224472,286.2257080078125,294.1499938964844,292.4398498535156,292.1878967285156,293.8594665527344,292.4437255859375,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164255509153,7.784763944584938e-09,0.0010164177510887,-0.0194462370127439,0.0,0.0,0.0,-0.0086720567196607,60.0,12.116832733154297,-0.0,-7.043860250632862e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,9.547183435643092e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0001005367084871,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,7.425610237987712e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,0.0001005366575554,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.0004768983053509,286.211181640625,294.1499938964844,292.447021484375,292.19110107421875,293.8347473144531,292.4455871582031,285.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172775946557,7.884396246993221e-09,0.0010172696784138,-0.0197071731090545,0.0,0.0,0.0,-0.0087214494124054,60.0,12.113183975219728,-0.0,-7.05567515524308e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,9.547183435643092e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0001005367084871,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,7.425610237987712e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,0.0001005366575554,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.0004768983053509,286.211181640625,294.1499938964844,292.447021484375,292.19110107421875,293.8347473144531,292.4455871582031,285.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172775946557,7.884396246993221e-09,0.0010172696784138,-0.0197071731090545,0.0,0.0,0.0,-0.0087214494124054,60.0,12.113183975219728,-0.0,-7.05567515524308e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,9.555481665302068e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,0.0001006240927381,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,7.432064012391493e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,0.0001006240345304,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0004773128894157,286.19696044921875,294.1499938964844,292.4551086425781,292.19439697265625,293.81072998046875,292.44927978515625,285.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181613033637,7.987735806125329e-09,0.0010181533871218,-0.0199778135865926,0.0,0.0,0.0,-0.0087726786732673,60.0,12.110405921936035,-0.0,-7.067939122862299e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,9.555481665302068e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,0.0001006240927381,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,7.432064012391493e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,0.0001006240345304,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0004773128894157,286.19696044921875,294.1499938964844,292.4551086425781,292.19439697265625,293.81072998046875,292.44927978515625,285.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181613033637,7.987735806125329e-09,0.0010181533871218,-0.0199778135865926,0.0,0.0,0.0,-0.0087726786732673,60.0,12.110405921936035,-0.0,-7.067939122862299e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,9.55968935159035e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.000100668396044,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,7.435336738126352e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0001006683451123,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,0.0004775230772793,286.1898803710937,294.1499938964844,292.4595031738281,292.1960754394531,293.798828125,292.451416015625,285.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186100844293,8.040136556530797e-09,0.0010186020517721,-0.0201150439679622,0.0,0.0,0.0,-0.0087986588478088,60.0,12.109164237976074,-0.0,-7.074162056142087e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
