time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056760,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.56399308051914e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.000100713717984,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,7.438684406224638e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,0.0001007136670523,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0004777380963787,286.1828918457031,294.1499938964844,292.4641418457031,292.1977844238281,293.787109375,292.45391845703125,285.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190684115514,8.093737235981281e-09,0.0010190603788942,-0.0202554184943437,0.0,0.0,0.0,-0.0088252313435077,60.0,12.108107566833496,-0.0,-7.080530650682705e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.57279553404078e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,0.000100806406408,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,7.445529627148062e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,0.0001008063554763,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0004781777970492,286.1690368652344,294.1499938964844,292.4740295410156,292.201171875,293.76397705078125,292.45965576171875,285.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200052056461,8.203350887470151e-09,0.0010199970565736,-0.0205424837768077,0.0,0.0,0.0,-0.0088795684278011,60.0,12.10632038116455,-0.0,-7.093563425542015e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.57279553404078e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,0.000100806406408,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,7.445529627148062e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,0.0001008063554763,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0004781777970492,286.1690368652344,294.1499938964844,292.4740295410156,292.201171875,293.76397705078125,292.45965576171875,285.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200052056461,8.203350887470151e-09,0.0010199970565736,-0.0205424837768077,0.0,0.0,0.0,-0.0088795684278011,60.0,12.10632038116455,-0.0,-7.093563425542015e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,9.582133498042822e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0001009047409752,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,7.452793215634301e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,0.0001009046900435,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0004786443314515,286.155517578125,294.1499938964844,292.4847717285156,292.2045288085937,293.7415771484375,292.4670715332031,285.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319651634280945e-09,0.0010209914762526,-0.0208470504730939,0.0,0.0,0.0,-0.0089372238144278,60.0,12.10533618927002,-0.0,-7.107403376949152e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,9.582133498042822e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0001009047409752,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,7.452793215634301e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,0.0001009046900435,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0004786443314515,286.155517578125,294.1499938964844,292.4847717285156,292.2045288085937,293.7415771484375,292.4670715332031,285.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319651634280945e-09,0.0010209914762526,-0.0208470504730939,0.0,0.0,0.0,-0.0089372238144278,60.0,12.10533618927002,-0.0,-7.107403376949152e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,9.591688285581768e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0001010053529171,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,7.460224151145667e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,0.0001010053019854,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,0.0004791216342709,286.14208984375,294.1499938964844,292.496337890625,292.20782470703125,293.7194519042969,292.4750061035156,285.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220173280686,8.438647114417108e-09,0.0010220089461654,-0.0211586710065603,0.0,0.0,0.0,-0.0089962137863039,60.0,12.104598999023438,-0.0,-7.121578704527566e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,9.591688285581768e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0001010053529171,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,7.460224151145667e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,0.0001010053019854,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,0.0004791216342709,286.14208984375,294.1499938964844,292.496337890625,292.20782470703125,293.7194519042969,292.4750061035156,285.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220173280686,8.438647114417108e-09,0.0010220089461654,-0.0211586710065603,0.0,0.0,0.0,-0.0089962137863039,60.0,12.104598999023438,-0.0,-7.121578704527566e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,9.602204227121548e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,0.000101116092992,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,7.46840305509977e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,0.0001011160420603,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,0.0004796469584107,286.1291809082031,294.1499938964844,292.5086669921875,292.2109680175781,293.6985778808594,292.4851989746094,285.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231374762952,8.569622345078187e-09,0.0010231289779767,-0.0215016584843397,0.0,0.0,0.0,-0.0090611446648836,60.0,12.104899406433104,-0.0,-7.137197144402307e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,9.602204227121548e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,0.000101116092992,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,7.46840305509977e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,0.0001011160420603,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,0.0004796469584107,286.1291809082031,294.1499938964844,292.5086669921875,292.2109680175781,293.6985778808594,292.4851989746094,285.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231374762952,8.569622345078187e-09,0.0010231289779767,-0.0215016584843397,0.0,0.0,0.0,-0.0090611446648836,60.0,12.104899406433104,-0.0,-7.137197144402307e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,9.607276297174394e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0001011694985209,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,7.472348079318181e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,0.0001011694475891,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0004799003363586,286.1226806640625,294.1499938964844,292.51513671875,292.2124938964844,293.68798828125,292.4900207519531,285.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236790403723,8.6327913706441e-09,0.0010236704256385,-0.0216670744121074,0.0,0.0,0.0,-0.009092466905713,60.0,12.10493278503418,-0.0,-7.144736002828722e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,9.612741268938409e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0001012270440696,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,7.476597966160625e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0001012269931379,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,0.0004801733302883,286.11627197265625,294.1499938964844,292.5217590332031,292.2139587402344,293.6776733398437,292.49542236328125,285.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242605349048,8.700853371124141e-09,0.0010242518037557,-0.0218453053385019,0.0,0.0,0.0,-0.0091262049973011,60.0,12.105182647705078,-0.0,-7.152863190640346e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,9.618978219805284e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,0.000101292716863,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791320800781,0.0,0.0,7.481448847102001e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0001012926732073,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0004804848867934,286.1091613769531,294.1499938964844,292.5293884277344,292.21551513671875,293.6662902832031,292.5016784667969,285.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249248007312,8.778534343889532e-09,0.0010249159531667,-0.0220487210899591,0.0,0.0,0.0,-0.0091647142544388,60.0,12.105549812316896,-0.0,-7.162144299854847e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,9.62390040513128e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,0.0001013445580611,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,7.485277455998585e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,0.0001013445071293,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.0004807308141607,286.10357666015625,294.1499938964844,292.5355529785156,292.2167053222656,293.6573181152344,292.506591796875,285.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254482040181,8.839843523844593e-09,0.0010254393564537,-0.0222092624753713,0.0,0.0,0.0,-0.0091951033100485,60.0,12.105836868286133,-0.0,-7.169474258716947e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,9.63553975452669e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001014671142911,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580444335937,0.0,0.0,7.49432947486639e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001014670706354,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0004813122213818,286.09130859375,294.1499938964844,292.54998779296875,292.2191772460937,293.6381225585937,292.51971435546875,285.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266881436109,8.984811117329627e-09,0.0010266790632158,-0.0225888639688491,0.0,0.0,0.0,-0.0092669706791639,60.0,12.107587814331056,-0.0,-7.186820027982321e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,9.63553975452669e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001014671142911,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580444335937,0.0,0.0,7.49432947486639e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001014670706354,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0004813122213818,286.09130859375,294.1499938964844,292.54998779296875,292.2191772460937,293.6381225585937,292.51971435546875,285.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266881436109,8.984811117329627e-09,0.0010266790632158,-0.0225888639688491,0.0,0.0,0.0,-0.0092669706791639,60.0,12.107587814331056,-0.0,-7.186820027982321e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.647088154451922e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,0.0001015887246467,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,7.5033116445411e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.000101588673715,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0004818891175091,286.07916259765625,294.1499938964844,292.5657653808594,292.222412109375,293.6191711425781,292.5335998535156,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279181879013,9.128648059686384e-09,0.0010279091075062,-0.0229654964059591,0.0,0.0,0.0,-0.0093382773920893,60.0,12.10979175567627,-0.0,-7.20405139986724e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.647088154451922e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,0.0001015887246467,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,7.5033116445411e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.000101588673715,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0004818891175091,286.07916259765625,294.1499938964844,292.5657653808594,292.222412109375,293.6191711425781,292.5335998535156,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279181879013,9.128648059686384e-09,0.0010279091075062,-0.0229654964059591,0.0,0.0,0.0,-0.0093382773920893,60.0,12.10979175567627,-0.0,-7.20405139986724e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,9.658172348281369e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001017054455587,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,7.511932199122384e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.000101705401903,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.0004824428469873,286.067138671875,294.1499938964844,292.5834045410156,292.22735595703125,293.6005554199219,292.5482177734375,285.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290999198332,9.26671006595825e-09,0.0010290906066074,-0.0233269948512315,0.0,0.0,0.0,-0.0094067249447107,60.0,12.112723350524902,-0.0,-7.220609887781394e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,9.658172348281369e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001017054455587,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,7.511932199122384e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.000101705401903,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.0004824428469873,286.067138671875,294.1499938964844,292.5834045410156,292.22735595703125,293.6005554199219,292.5482177734375,285.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290999198332,9.26671006595825e-09,0.0010290906066074,-0.0233269948512315,0.0,0.0,0.0,-0.0094067249447107,60.0,12.112723350524902,-0.0,-7.220609887781394e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.662970842327924e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001017559770843,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,7.51566476537846e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,0.0001017559334286,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0004826825752388,286.06134033203125,294.1499938964844,292.5928649902344,292.2304077148437,293.5918884277344,292.5567932128906,285.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296095861122,9.326474703641452e-09,0.0010296002728864,-0.0234834812581539,0.0,0.0,0.0,-0.0094363465905189,60.0,12.115612030029297,-0.0,-7.227784237784364e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.667978883953764e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0001018087132251,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,7.519559585489333e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,0.0001018086622934,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,0.0004829327517654,286.05548095703125,294.1499938964844,292.60272216796875,292.2337951660156,293.5830078125,292.56500244140625,285.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301426518708,9.388846144986474e-09,0.0010301332222297,-0.0236467886716127,0.0,0.0,0.0,-0.009467264637351,60.0,12.118104934692385,-0.0,-7.235274779304748e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,9.677206980995834e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0001019058836391,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,7.526736590079963e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001019058399833,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,0.0004833937564399,286.0439147949219,294.1499938964844,292.6235656738281,292.2416076660156,293.5657653808594,292.5825500488281,285.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311270598322,9.503778208852507e-09,0.0010311176301911,-0.023947712033987,0.0,0.0,0.0,-0.009524249471724,60.0,12.124323844909668,-0.0,-7.249087730087922e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,9.677206980995834e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0001019058836391,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,7.526736590079963e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001019058399833,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,0.0004833937564399,286.0439147949219,294.1499938964844,292.6235656738281,292.2416076660156,293.5657653808594,292.5825500488281,285.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311270598322,9.503778208852507e-09,0.0010311176301911,-0.023947712033987,0.0,0.0,0.0,-0.009524249471724,60.0,12.124323844909668,-0.0,-7.249087730087922e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,9.685109398560598e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001019890987663,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,7.532882591476664e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,0.0001019890478346,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0004837884916923,286.03271484375,294.1499938964844,292.6457824707031,292.2505798339844,293.5495910644531,292.6021423339844,285.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602187489576865e-09,0.00103195826523,-0.024205369874835,0.0,0.0,0.0,-0.0095730312168598,60.0,12.132644653320312,-0.0,-7.260926082608421e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,9.685109398560598e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001019890987663,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,7.532882591476664e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,0.0001019890478346,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0004837884916923,286.03271484375,294.1499938964844,292.6457824707031,292.2505798339844,293.5495910644531,292.6021423339844,285.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602187489576865e-09,0.00103195826523,-0.024205369874835,0.0,0.0,0.0,-0.0095730312168598,60.0,12.132644653320312,-0.0,-7.260926082608421e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,9.692655294202268e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,0.0001020685594994,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,7.538751378888264e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,0.0001020685158437,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0004841654736083,286.0216064453125,294.1499938964844,292.6691589355469,292.26055908203125,293.5336608886719,292.6221618652344,285.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327732888981,9.696163871808494e-09,0.0010327636264264,-0.0244514141231775,0.0,0.0,0.0,-0.0096196280792355,60.0,12.141353607177734,-0.0,-7.272239344047193e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,9.692655294202268e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,0.0001020685594994,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,7.538751378888264e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,0.0001020685158437,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0004841654736083,286.0216064453125,294.1499938964844,292.6691589355469,292.26055908203125,293.5336608886719,292.6221618652344,285.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327732888981,9.696163871808494e-09,0.0010327636264264,-0.0244514141231775,0.0,0.0,0.0,-0.0096196280792355,60.0,12.141353607177734,-0.0,-7.272239344047193e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,9.699018119135872e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.0001021355565171,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,7.543700485257432e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0001021355128614,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,0.0004844833456445,286.0111083984375,294.1499938964844,292.6935729980469,292.2713928222656,293.5196533203125,292.64501953125,285.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033448963426,9.775394715916264e-09,0.0010334393009543,-0.0246588513255119,0.0,0.0,0.0,-0.0096588963642716,60.0,12.152934074401855,-0.0,-7.281784775159394e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,9.699018119135872e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.0001021355565171,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,7.543700485257432e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0001021355128614,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,0.0004844833456445,286.0111083984375,294.1499938964844,292.6935729980469,292.2713928222656,293.5196533203125,292.64501953125,285.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033448963426,9.775394715916264e-09,0.0010334393009543,-0.0246588513255119,0.0,0.0,0.0,-0.0096588963642716,60.0,12.152934074401855,-0.0,-7.281784775159394e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,9.702180977910756e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,0.0001021688585751,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,7.546159758931026e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001021688149194,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.00048464135034,286.005859375,294.1499938964844,292.70611572265625,292.27703857421875,293.5126647949219,292.6563415527344,285.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033786451444,9.814777435224188e-09,0.0010337766725569,-0.0247619599103927,0.0,0.0,0.0,-0.0096784234046936,60.0,12.15871238708496,-0.0,-7.286531911177009e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,9.705335105536506e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,0.0001022020733216,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,7.548613211838529e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0001022020296659,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,0.0004847989184781,286.0006103515625,294.1499938964844,292.7188415527344,292.2828674316406,293.5056457519531,292.66766357421875,285.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341228917241,9.854057125835425e-09,0.0010341129964217,-0.0248647965490818,0.0,0.0,0.0,-0.0096978982910513,60.0,12.164473533630373,-0.0,-7.29126767851085e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,9.70930268522352e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0001022438518702,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,7.551698945462704e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001022438082145,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0004849971155636,285.9940185546875,294.1499938964844,292.7353820800781,292.2904663085937,293.4970703125,292.6827392578125,285.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345447808504,9.903458497717564e-09,0.001034534885548,-0.0249941349029541,0.0,0.0,0.0,-0.0097223864868283,60.0,12.172357559204102,-0.0,-7.297226289892933e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,9.711546590551734e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,0.0001022674769046,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,7.553443720098585e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0001022674405248,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0004851092235185,285.99029541015625,294.1499938964844,292.7447814941406,292.2948303222656,293.49224853515625,292.69122314453125,285.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347833158448,9.931399702622912e-09,0.0010347734205424,-0.0250672847032547,0.0,0.0,0.0,-0.0097362361848354,60.0,12.176791191101074,-0.0,-7.300597815174116e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,9.71699264482595e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0001023248260025,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,7.557679782621562e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0001023247823468,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0004853812861256,285.9801940917969,294.1499938964844,292.7712707519531,292.30712890625,293.4793701171875,292.7158203125,285.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353636462241,9.999210348610177e-09,0.0010353536345064,-0.025244815275073,0.0,0.0,0.0,-0.0097698541358113,60.0,12.189434051513672,-0.0,-7.308782556947335e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,9.71699264482595e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0001023248260025,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,7.557679782621562e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0001023247823468,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0004853812861256,285.9801940917969,294.1499938964844,292.7712707519531,292.30712890625,293.4793701171875,292.7158203125,285.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353636462241,9.999210348610177e-09,0.0010353536345064,-0.025244815275073,0.0,0.0,0.0,-0.0097698541358113,60.0,12.189434051513672,-0.0,-7.308782556947335e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,9.720912203192712e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.0001023660952341,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.560727681266144e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0001023660588543,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.0004855771258007,285.97021484375,294.1499938964844,292.7980651855469,292.319580078125,293.4670104980469,292.7408752441406,285.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357822757214,1.0048003318274825e-08,0.0010357722640037,-0.0253725536167621,0.0,0.0,0.0,-0.0097940498962998,60.0,12.201789855957031,-0.0,-7.314674377312258e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,9.720912203192712e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.0001023660952341,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.560727681266144e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0001023660588543,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.0004855771258007,285.97021484375,294.1499938964844,292.7980651855469,292.319580078125,293.4670104980469,292.7408752441406,285.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357822757214,1.0048003318274825e-08,0.0010357722640037,-0.0253725536167621,0.0,0.0,0.0,-0.0097940498962998,60.0,12.201789855957031,-0.0,-7.314674377312258e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.720058005768806e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001023571021505,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,7.560063386335969e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,0.0001023570584948,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.0004855344886891,285.9607849121094,294.1499938964844,292.8250732421875,292.3320007324219,293.45635986328125,292.7668762207031,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356890270486,1.0037314979172152e-08,0.0010356790153309,-0.0253445710986852,0.0,0.0,0.0,-0.0097887422889471,60.0,12.210885047912598,-0.0,-7.313384031704119e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.720058005768806e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001023571021505,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,7.560063386335969e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,0.0001023570584948,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.0004855344886891,285.9607849121094,294.1499938964844,292.8250732421875,292.3320007324219,293.45635986328125,292.7668762207031,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356890270486,1.0037314979172152e-08,0.0010356790153309,-0.0253445710986852,0.0,0.0,0.0,-0.0097887422889471,60.0,12.210885047912598,-0.0,-7.313384031704119e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
