time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059100,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.720991511130704e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0001023669319692,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,7.560788799310103e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.0001023668883135,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,0.0004855811130255,285.9560241699219,294.1499938964844,292.83856201171875,292.3381652832031,293.4508056640625,292.7797241210937,285.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357947321608,1.0048930576544992e-08,0.0010357847204431,-0.0253749750554561,0.0,0.0,0.0,-0.0097945323213934,60.0,12.21617317199707,-0.0,-7.314785932521772e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.719907393446192e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0001023555159918,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,7.55994624341838e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,0.000102355472336,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,0.0004855270090047,285.9513244628906,294.1499938964844,292.85205078125,292.34423828125,293.4454650878906,292.792724609375,285.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356721468269,1.003539740196402e-08,0.0010356621351093,-0.025339551270008,0.0,0.0,0.0,-0.0097877895459532,60.0,12.22054672241211,-0.0,-7.31315239477226e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,9.716686327010392e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0001023215882014,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,7.557440403616056e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,0.0001023215518216,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0004853661230299,285.9420166015625,294.1499938964844,292.87890625,292.35614013671875,293.4351806640625,292.8187866210937,285.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995222427505725e-09,0.0010353211546316,-0.0252343714237213,0.0,0.0,0.0,-0.0097678853198885,60.0,12.228035926818848,-0.0,-7.30830080897249e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,9.716686327010392e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0001023215882014,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,7.557440403616056e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,0.0001023215518216,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0004853661230299,285.9420166015625,294.1499938964844,292.87890625,292.35614013671875,293.4351806640625,292.8187866210937,285.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995222427505725e-09,0.0010353211546316,-0.0252343714237213,0.0,0.0,0.0,-0.0097678853198885,60.0,12.228035926818848,-0.0,-7.30830080897249e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,9.70995897660032e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001022507494781,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,7.552208262495697e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001022507130983,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0004850301193073,285.9331970214844,294.1499938964844,292.9054260253906,292.36749267578125,293.42626953125,292.8446655273437,285.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346121853217,9.911363285652897e-09,0.0010346022900193,-0.0250148270279169,0.0,0.0,0.0,-0.0097263036295771,60.0,12.23027801513672,-0.0,-7.298179838244323e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,9.70995897660032e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001022507494781,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,7.552208262495697e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001022507130983,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0004850301193073,285.9331970214844,294.1499938964844,292.9054260253906,292.36749267578125,293.42626953125,292.8446655273437,285.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346121853217,9.911363285652897e-09,0.0010346022900193,-0.0250148270279169,0.0,0.0,0.0,-0.0097263036295771,60.0,12.23027801513672,-0.0,-7.298179838244323e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.70291148405522e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0001021765347104,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,7.546726556029171e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0001021764910547,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.0004846781084779,285.9245910644531,294.1499938964844,292.93145751953125,292.3781433105469,293.4179077148437,292.8700866699219,285.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338646825402,9.823516222695616e-09,0.0010338549036532,-0.0247848350554704,0.0,0.0,0.0,-0.0096827736124396,60.0,12.230613708496094,-0.0,-7.287584935511404e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.70291148405522e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0001021765347104,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,7.546726556029171e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0001021764910547,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.0004846781084779,285.9245910644531,294.1499938964844,292.93145751953125,292.3781433105469,293.4179077148437,292.8700866699219,285.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338646825402,9.823516222695616e-09,0.0010338549036532,-0.0247848350554704,0.0,0.0,0.0,-0.0096827736124396,60.0,12.230613708496094,-0.0,-7.287584935511404e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.69424654613249e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.00010208527965,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,7.539986108895391e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,0.0001020852432702,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0004842453054152,285.9160461425781,294.1499938964844,292.95684814453125,292.387939453125,293.40972900390625,292.8955078125,285.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329394135624,9.715510174146402e-09,0.0010329296346753,-0.0245020631700754,0.0,0.0,0.0,-0.0096292216330766,60.0,12.229917526245115,-0.0,-7.274569213677752e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.69424654613249e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.00010208527965,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,7.539986108895391e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,0.0001020852432702,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0004842453054152,285.9160461425781,294.1499938964844,292.95684814453125,292.387939453125,293.40972900390625,292.8955078125,285.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329394135624,9.715510174146402e-09,0.0010329296346753,-0.0245020631700754,0.0,0.0,0.0,-0.0096292216330766,60.0,12.229917526245115,-0.0,-7.274569213677752e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.689643775345758e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001020368144963,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.536406337749213e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001020367708406,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0004840154142584,285.9120178222656,294.1499938964844,292.9692077636719,292.3924560546875,293.4062194824219,292.9077453613281,285.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324472095817,9.658140953661132e-09,0.00103243754711,-0.0243518650531768,0.0,0.0,0.0,-0.0096007734537124,60.0,12.227008819580078,-0.0,-7.267660606657955e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,9.68477688729763e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,0.0001019855553749,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,7.532620657002553e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0001019855189952,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0004837723099626,285.9078674316406,294.1499938964844,292.9813842773437,292.39666748046875,293.4024963378906,292.92022705078125,285.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319293942302,9.597479255774033e-09,0.0010319197317585,-0.0241930410265922,0.0,0.0,0.0,-0.009570705704391,60.0,12.224833488464355,-0.0,-7.260359069505284e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,9.678204514784738e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0001019163537421,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,7.52750929677859e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001019163100863,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0004834440478589,285.9020080566406,294.1499938964844,292.9984436035156,292.4022521972656,293.3973999023437,292.9378967285156,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312282247468,9.515568777374028e-09,0.0010312186786904,-0.0239785816520452,0.0,0.0,0.0,-0.0095300953835248,60.0,12.220637321472168,-0.0,-7.250505973388499e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.675664477981628e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0001018896000459,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,7.525533874286339e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0001018895636661,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0004833171842619,285.89971923828125,294.1499938964844,293.0049133300781,292.4042358398437,293.3954162597656,292.9447631835937,285.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309568606317,9.483909657603816e-09,0.0010309473145753,-0.0238956902176141,0.0,0.0,0.0,-0.0095143979415297,60.0,12.219003677368164,-0.0,-7.246698885410296e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.668095299275592e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.0001018098919303,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,7.519646169384941e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0001018098555505,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0004829390964005,285.891845703125,294.1499938964844,293.0272827148437,292.410400390625,293.3889465332031,292.96832275390625,285.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301501024514,9.389557575900652e-09,0.0010301406728103,-0.0236486513167619,0.0,0.0,0.0,-0.0094676241278648,60.0,12.21080207824707,-0.0,-7.235360044433038e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.668095299275592e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.0001018098919303,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,7.519646169384941e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0001018098555505,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0004829390964005,285.891845703125,294.1499938964844,293.0272827148437,292.410400390625,293.3889465332031,292.96832275390625,285.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301501024514,9.389557575900652e-09,0.0010301406728103,-0.0236486513167619,0.0,0.0,0.0,-0.0094676241278648,60.0,12.21080207824707,-0.0,-7.235360044433038e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,9.661119111115112e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0001017364193103,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,7.514219760196283e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0001017363829305,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0004825906362384,285.8841552734375,294.1499938964844,293.04833984375,292.4150390625,293.3829040527344,292.9911193847656,285.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.302597803184652e-09,0.0010293968953192,-0.0234209615737199,0.0,0.0,0.0,-0.0094245132058858,60.0,12.200798988342283,-0.0,-7.224917908388306e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,9.661119111115112e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0001017364193103,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,7.514219760196283e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0001017363829305,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0004825906362384,285.8841552734375,294.1499938964844,293.04833984375,292.4150390625,293.3829040527344,292.9911193847656,285.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.302597803184652e-09,0.0010293968953192,-0.0234209615737199,0.0,0.0,0.0,-0.0094245132058858,60.0,12.200798988342283,-0.0,-7.224917908388306e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,9.654934547143056e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001016712994896,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,7.509409624617547e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001016712631098,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0004822817572858,285.87677001953125,294.1499938964844,293.06787109375,292.4179382324219,293.3775634765625,293.01226806640625,285.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287471814081,9.225508357246781e-09,0.0010287379845976,-0.0232191141694784,0.0,0.0,0.0,-0.0093862982466816,60.0,12.187439918518066,-0.0,-7.21566664196871e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,9.654934547143056e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001016712994896,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,7.509409624617547e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001016712631098,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0004822817572858,285.87677001953125,294.1499938964844,293.06787109375,292.4179382324219,293.3775634765625,293.01226806640625,285.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287471814081,9.225508357246781e-09,0.0010287379845976,-0.0232191141694784,0.0,0.0,0.0,-0.0093862982466816,60.0,12.187439918518066,-0.0,-7.21566664196871e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.6519201179035e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001016395472106,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,7.507064583478495e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0001016395108308,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.000482131174067,285.87310791015625,294.1499938964844,293.0770263671875,292.4187316894531,293.3749389648437,293.022705078125,285.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284268064424,9.187927751952433e-09,0.001028417609632,-0.0231207124888896,0.0,0.0,0.0,-0.0093676727265119,60.0,12.180397987365724,-0.0,-7.211158958853049e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,9.64913924690336e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0001016102687572,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,7.50490216887556e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0001016102323774,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.000481992290588,285.8695068359375,294.1499938964844,293.08575439453125,292.41900634765625,293.3724365234375,293.03271484375,285.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153263924588373e-09,0.0010281210998073,-0.0230299495160579,0.0,0.0,0.0,-0.0093504879623651,60.0,12.172540664672852,-0.0,-7.207002283848851e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,9.643984958529472e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001015559828374,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,7.500892388634384e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0001015559464576,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0004817348381038,285.8623962402344,294.1499938964844,293.1017761230469,292.4179992675781,293.3676452636719,293.0520324707031,285.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275795357301,9.089002439566233e-09,0.001027570455335,-0.022861685603857,0.0,0.0,0.0,-0.0093186255544424,60.0,12.155439376831056,-0.0,-7.199300000593213e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,9.643984958529472e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001015559828374,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,7.500892388634384e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0001015559464576,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0004817348381038,285.8623962402344,294.1499938964844,293.1017761230469,292.4179992675781,293.3676452636719,293.0520324707031,285.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275795357301,9.089002439566233e-09,0.001027570455335,-0.022861685603857,0.0,0.0,0.0,-0.0093186255544424,60.0,12.155439376831056,-0.0,-7.199300000593213e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,9.640055213822052e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001015145971905,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,7.497835758840665e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0001015145680867,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.0004815385909751,285.8555908203125,294.1499938964844,293.1158142089844,292.414794921875,293.36328125,293.06915283203125,285.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271606734022,9.040006077043472e-09,0.0010271515930071,-0.0227333903312683,0.0,0.0,0.0,-0.0092943357303738,60.0,12.134062767028809,-0.0,-7.193429496510363e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,9.640055213822052e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001015145971905,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,7.497835758840665e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0001015145680867,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.0004815385909751,285.8555908203125,294.1499938964844,293.1158142089844,292.414794921875,293.36328125,293.06915283203125,285.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271606734022,9.040006077043472e-09,0.0010271515930071,-0.0227333903312683,0.0,0.0,0.0,-0.0092943357303738,60.0,12.134062767028809,-0.0,-7.193429496510363e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,9.636460890760644e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.000101476747659,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.495040335925296e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0001014767185552,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,0.0004813590785488,285.848876953125,294.1499938964844,293.127685546875,292.4092102050781,293.3590393066406,293.0857238769531,285.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267767356708,8.995187705806984e-09,0.001026767771691,-0.022616034373641,0.0,0.0,0.0,-0.0092721143737435,60.0,12.111674308776855,-0.0,-7.188062767227167e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,9.636460890760644e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.000101476747659,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.495040335925296e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0001014767185552,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,0.0004813590785488,285.848876953125,294.1499938964844,293.127685546875,292.4092102050781,293.3590393066406,293.0857238769531,285.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267767356708,8.995187705806984e-09,0.001026767771691,-0.022616034373641,0.0,0.0,0.0,-0.0092721143737435,60.0,12.111674308776855,-0.0,-7.188062767227167e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,9.635317110223696e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0001014646986732,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.494150486309081e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0001014646695693,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0004813019477296,285.8426208496094,294.1499938964844,293.1371765136719,292.40106201171875,293.3553161621094,293.0975036621094,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266548488289,8.980900467747688e-09,0.0010266458848491,-0.0225786231458187,0.0,0.0,0.0,-0.0092650335282087,60.0,12.081494331359863,-0.0,-7.186351780319455e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,9.635317110223696e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0001014646986732,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.494150486309081e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0001014646695693,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0004813019477296,285.8426208496094,294.1499938964844,293.1371765136719,292.40106201171875,293.3553161621094,293.0975036621094,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266548488289,8.980900467747688e-09,0.0010266458848491,-0.0225786231458187,0.0,0.0,0.0,-0.0092650335282087,60.0,12.081494331359863,-0.0,-7.186351780319455e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,9.633848094381392e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001014492299873,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,7.493007433367893e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,0.0001014492008835,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0004812286060769,285.8393859863281,294.1499938964844,293.1410217285156,292.39599609375,293.3533935546875,293.1046142578125,285.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264997836202,8.962583564198212e-09,0.0010264908196404,-0.0225306581705808,0.0,0.0,0.0,-0.0092559605836868,60.0,12.068235397338867,-0.0,-7.1841590454369e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.633897570893168e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001014497538562,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,7.493045995943248e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,0.0001014497247524,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,0.0004812311090063,285.8363037109375,294.1499938964844,293.1441955566406,292.3902282714844,293.3515625,293.1099853515625,285.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265039745718,8.963183972809931e-09,0.001026495010592,-0.0225322339683771,0.0,0.0,0.0,-0.0092562539502978,60.0,12.051904678344728,-0.0,-7.184230810253214e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,9.633727313484997e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0001014479566947,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,7.49291357351467e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0001014479203149,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.000481222581584,285.83135986328125,294.1499938964844,293.1478881835937,292.3794860839844,293.3486328125,293.1190490722656,285.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026484882459,8.961028363785317e-09,0.0010264759184792,-0.0225265882909297,0.0,0.0,0.0,-0.0092551819980144,60.0,12.026463508605955,-0.0,-7.18397288324013e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,9.634121670387684e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0001014521039905,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.493219891330227e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001014520748867,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0004812422848772,285.8301696777344,294.1499938964844,293.1485290527344,292.37652587890625,293.3479309082031,293.1206970214844,285.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265264427289,8.965933773197321e-09,0.0010265174787491,-0.022539434954524,0.0,0.0,0.0,-0.0092576118186116,60.0,12.019168853759766,-0.0,-7.184560502082604e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.635971218813212e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001014715817291,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,7.494658348150551e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001014715453493,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0004813346895389,285.82421875,294.1499938964844,293.1499938964844,292.3597717285156,293.3443603515625,293.1287841796875,285.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267235338687,8.988945587873332e-09,0.001026714569889,-0.0225996896624565,0.0,0.0,0.0,-0.0092690205201506,60.0,11.981809616088867,-0.0,-7.187315276269146e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.635971218813212e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001014715817291,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,7.494658348150551e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001014715453493,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0004813346895389,285.82421875,294.1499938964844,293.1499938964844,292.3597717285156,293.3443603515625,293.1287841796875,285.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267235338687,8.988945587873332e-09,0.001026714569889,-0.0225996896624565,0.0,0.0,0.0,-0.0092690205201506,60.0,11.981809616088867,-0.0,-7.187315276269146e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.640328789828344e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0001015174639178,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,7.498047489207238e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.000101517434814,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,0.0004815523861907,285.8184814453125,294.1499938964844,293.1499938964844,292.34039306640625,293.34088134765625,293.1345520019531,285.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271875653415,9.043204407532812e-09,0.0010271784849464,-0.0227417647838592,0.0,0.0,0.0,-0.0092959189787507,60.0,11.941036224365234,-0.0,-7.193813189587672e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.640328789828344e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0001015174639178,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,7.498047489207238e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.000101517434814,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,0.0004815523861907,285.8184814453125,294.1499938964844,293.1499938964844,292.34039306640625,293.34088134765625,293.1345520019531,285.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271875653415,9.043204407532812e-09,0.0010271784849464,-0.0227417647838592,0.0,0.0,0.0,-0.0092959189787507,60.0,11.941036224365234,-0.0,-7.193813189587672e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.646958642406388e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.0001015872840071,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,7.50320396036841e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0001015872476273,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0004818836168851,285.8128662109375,294.1499938964844,293.1499938964844,292.31903076171875,293.3374328613281,293.1390991210937,285.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278930421918,9.125777467033911e-09,0.0010278839617967,-0.0229579787701368,0.0,0.0,0.0,-0.0093368515372276,60.0,11.898491859436035,-0.0,-7.203707497183133e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
