time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061440,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.646958642406388e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.0001015872840071,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,7.50320396036841e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0001015872476273,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0004818836168851,285.8128662109375,294.1499938964844,293.1499938964844,292.31903076171875,293.3374328613281,293.1390991210937,285.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278930421918,9.125777467033911e-09,0.0010278839617967,-0.0229579787701368,0.0,0.0,0.0,-0.0093368515372276,60.0,11.898491859436035,-0.0,-7.203707497183133e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.652149310568348e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0001016419410007,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,7.50724138924852e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001016419118968,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0004821429029107,285.8102111816406,294.1499938964844,293.1499938964844,292.30767822265625,293.3357849121094,293.14044189453125,285.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284469462931,9.190433303274403e-09,0.0010284377494826,-0.0231272745877504,0.0,0.0,0.0,-0.0093689085915684,60.0,11.875934600830078,-0.0,-7.211459518430274e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,9.65657745837234e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.000101688572613,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,7.510685099987313e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0001016885435092,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.000482364121126,285.8074951171875,294.1499938964844,293.1499938964844,292.2958984375,293.3340759277344,293.1420593261719,285.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028919708915,9.2455945122083e-09,0.0010289105121046,-0.0232717059552669,0.0,0.0,0.0,-0.0093962596729397,60.0,11.853744506835938,-0.0,-7.218076092385672e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,9.669418795965612e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001018237962853,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,7.520672807004303e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0001018237671814,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0004830055986531,285.8023376464844,294.1499938964844,293.1499938964844,292.2711486816406,293.3307800292969,293.1440734863281,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302861919626,9.405558110131553e-09,0.0010302767623215,-0.0236905440688133,0.0,0.0,0.0,-0.0094755524769425,60.0,11.807860374450684,-0.0,-7.237282773076005e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,9.669418795965612e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001018237962853,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,7.520672807004303e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0001018237671814,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0004830055986531,285.8023376464844,294.1499938964844,293.1499938964844,292.2711486816406,293.3307800292969,293.1440734863281,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302861919626,9.405558110131553e-09,0.0010302767623215,-0.0236905440688133,0.0,0.0,0.0,-0.0094755524769425,60.0,11.807860374450684,-0.0,-7.237282773076005e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,9.683918324299157e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0001019764822558,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,7.531949813710526e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.000101976445876,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0004837298765778,285.7973327636719,294.1499938964844,293.1499938964844,292.2449645996094,293.3275451660156,293.14569091796875,285.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318303247913,9.586176297204927e-09,0.0010318207787349,-0.0241634491831064,0.0,0.0,0.0,-0.009565089829266,60.0,11.761399269104004,-0.0,-7.25899909070904e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,9.683918324299157e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0001019764822558,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,7.531949813710526e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.000101976445876,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0004837298765778,285.7973327636719,294.1499938964844,293.1499938964844,292.2449645996094,293.3275451660156,293.14569091796875,285.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318303247913,9.586176297204927e-09,0.0010318207787349,-0.0241634491831064,0.0,0.0,0.0,-0.009565089829266,60.0,11.761399269104004,-0.0,-7.25899909070904e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.700667578727008e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001021528587443,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,7.544977415818721e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001021528296405,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0004845665825996,285.7925109863281,294.1499938964844,293.1499938964844,292.217529296875,293.3243713378906,293.1469116210937,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033614622429,9.79483338880982e-09,0.0010336048435419,-0.0247097462415695,0.0,0.0,0.0,-0.0096685299649834,60.0,11.714367866516112,-0.0,-7.284127434559198e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.700667578727008e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001021528587443,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,7.544977415818721e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001021528296405,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0004845665825996,285.7925109863281,294.1499938964844,293.1499938964844,292.217529296875,293.3243713378906,293.1469116210937,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033614622429,9.79483338880982e-09,0.0010336048435419,-0.0247097462415695,0.0,0.0,0.0,-0.0096685299649834,60.0,11.714367866516112,-0.0,-7.284127434559198e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.719534864416346e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001023515360429,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.559651567135006e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001023515069391,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0004855090519413,285.787841796875,294.1499938964844,293.1499938964844,292.1889953613281,293.3212280273437,293.1477966308594,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356245329603,1.0029877373085584e-08,0.0010356145212426,-0.0253251027315855,0.0,0.0,0.0,-0.0097850505262613,60.0,11.66698932647705,-0.0,-7.312485905686118e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.719534864416346e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001023515360429,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.559651567135006e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001023515069391,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0004855090519413,285.787841796875,294.1499938964844,293.1499938964844,292.1889953613281,293.3212280273437,293.1477966308594,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356245329603,1.0029877373085584e-08,0.0010356145212426,-0.0253251027315855,0.0,0.0,0.0,-0.0097850505262613,60.0,11.66698932647705,-0.0,-7.312485905686118e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,9.72931447904557e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.000102454519947,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,7.567257853224874e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0001024544908432,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0004859975888393,285.7855224609375,294.1499938964844,293.1499938964844,292.1744079589844,293.3196716308594,293.1481628417969,285.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366684291511,1.0151715024164789e-08,0.0010366581846028,-0.0256440658122301,0.0,0.0,0.0,-0.0098454607650637,60.0,11.643112182617188,-0.0,-7.327206930085596e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,9.740563109517096e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.000102572972537,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.576006464660168e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001025729434331,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0004865594673901,285.7833251953125,294.1499938964844,293.1499938964844,292.1596069335937,293.3181457519531,293.1484069824219,285.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378657607361,1.0291851815225073e-08,0.0010378555161878,-0.0260109268128871,0.0,0.0,0.0,-0.0099149271845817,60.0,11.619372367858888,-0.0,-7.34415763758989e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,9.760034299688414e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0001027780162985,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,7.591150642838329e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0001027779871947,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.000487532117404,285.7794189453125,294.1499938964844,293.1499938964844,292.13311767578125,293.3154602050781,293.1488952636719,285.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399388847872,1.0534424887964633e-08,0.0010399284074082,-0.0266459342092275,0.0,0.0,0.0,-0.0100351739674806,60.0,11.57746696472168,-0.0,-7.37354497459819e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.76326991803944e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,0.000102812082332,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.593667396577075e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.0001028120532282,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0004876937600784,285.7789611816406,294.1499938964844,293.1499938964844,292.1294860839844,293.3150939941406,293.1488952636719,285.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402837069705,1.0574733977364303e-08,0.0010402731131762,-0.0267514511942863,0.0,0.0,0.0,-0.0100551573559641,60.0,11.571873664855955,-0.0,-7.378434219162956e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,9.787532326299696e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001030675775837,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,7.61253759264946e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001030675484798,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,0.0004889057017862,285.774658203125,294.1499938964844,293.1499938964844,292.0988464355469,293.31207275390625,293.1492614746094,285.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428685927763,1.0876999745335071e-08,0.0010428577661514,-0.0275426656007766,0.0,0.0,0.0,-0.0102050034329295,60.0,11.524285316467283,-0.0,-7.415147962319679e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,9.787532326299696e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001030675775837,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,7.61253759264946e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001030675484798,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,0.0004889057017862,285.774658203125,294.1499938964844,293.1499938964844,292.0988464355469,293.31207275390625,293.1492614746094,285.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428685927763,1.0876999745335071e-08,0.0010428577661514,-0.0275426656007766,0.0,0.0,0.0,-0.0102050034329295,60.0,11.524285316467283,-0.0,-7.415147962319679e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,9.814679651753976e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0001033534499583,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,7.63365242164582e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001033534281305,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.0004902618238702,285.7705993652344,294.1499938964844,293.1499938964844,292.06787109375,293.3091125488281,293.14947509765625,285.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457620956003,1.1215220752092137e-08,0.0010457509197294,-0.0284279361367225,0.0,0.0,0.0,-0.0103726796805858,60.0,11.477137565612791,-0.0,-7.456335993083486e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,9.814679651753976e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0001033534499583,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,7.63365242164582e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001033534281305,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.0004902618238702,285.7705993652344,294.1499938964844,293.1499938964844,292.06787109375,293.3091125488281,293.14947509765625,285.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457620956003,1.1215220752092137e-08,0.0010457509197294,-0.0284279361367225,0.0,0.0,0.0,-0.0103726796805858,60.0,11.477137565612791,-0.0,-7.456335993083486e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.842047438723966e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0001036416433635,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,7.654938235646114e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001036416142596,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0004916288889944,285.76666259765625,294.1499938964844,293.1499938964844,292.0367126464844,293.30621337890625,293.149658203125,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486764367669,1.15561782365603e-08,0.0010486649116501,-0.029320303350687,0.0,0.0,0.0,-0.0105416988953948,60.0,11.4308443069458,-0.0,-7.497973086856291e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.842047438723966e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0001036416433635,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,7.654938235646114e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001036416142596,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0004916288889944,285.76666259765625,294.1499938964844,293.1499938964844,292.0367126464844,293.30621337890625,293.149658203125,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486764367669,1.15561782365603e-08,0.0010486649116501,-0.029320303350687,0.0,0.0,0.0,-0.0105416988953948,60.0,11.4308443069458,-0.0,-7.497973086856291e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,9.857073746388778e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0001037998808897,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.666625606361777e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0001037998517858,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0004923794767819,285.7648010253906,294.1499938964844,293.1499938964844,292.0211486816406,293.3047790527344,293.1496887207031,285.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502776131033,1.1743384931151013e-08,0.0010502658551558,-0.0298102404922246,0.0,0.0,0.0,-0.0106345061212778,60.0,11.40804958343506,-0.0,-7.520883116285405e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,9.87160310614854e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001039528797264,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,7.677925896132365e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001039528506225,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,0.0004931052681058,285.762939453125,294.1499938964844,293.1499938964844,292.0055847167969,293.3033447265625,293.1497497558594,285.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518273338675,1.1924406351226937e-08,0.0010518154595047,-0.0302839670330286,0.0,0.0,0.0,-0.0107242548838257,60.0,11.3851900100708,-0.0,-7.543069813209513e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,9.90244880085811e-05,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001042777003021,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,7.701916911173612e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001042776711983,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0004946461413055,285.7594299316406,294.1499938964844,293.1499938964844,291.9747009277344,293.3005676269531,293.1498107910156,285.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551124578341,1.2308705166219625e-08,0.00105510011781,-0.0312895998358726,0.0,0.0,0.0,-0.0109147606417536,60.0,11.34115982055664,-0.0,-7.590279693658887e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,9.90244880085811e-05,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001042777003021,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,7.701916911173612e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001042776711983,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0004946461413055,285.7594299316406,294.1499938964844,293.1499938964844,291.9747009277344,293.3005676269531,293.1498107910156,285.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551124578341,1.2308705166219625e-08,0.00105510011781,-0.0312895998358726,0.0,0.0,0.0,-0.0109147606417536,60.0,11.34115982055664,-0.0,-7.590279693658887e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,9.93310968624428e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001046005709213,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,7.72576458984986e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.0001046005490934,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0004961777012795,285.75592041015625,294.1499938964844,293.1499938964844,291.9441833496094,293.2977600097656,293.1498718261719,285.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058378140442,1.2690701822748453e-08,0.0010583654511719,-0.0322891175746917,0.0,0.0,0.0,-0.0111041273921728,60.0,11.296817779541016,-0.0,-7.637351728817522e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,9.93310968624428e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001046005709213,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,7.72576458984986e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.0001046005490934,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0004961777012795,285.75592041015625,294.1499938964844,293.1499938964844,291.9441833496094,293.2977600097656,293.1498718261719,285.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058378140442,1.2690701822748453e-08,0.0010583654511719,-0.0322891175746917,0.0,0.0,0.0,-0.0111041273921728,60.0,11.296817779541016,-0.0,-7.637351728817522e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,9.966150537366048e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001049485072144,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,7.751462544547394e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001049484781106,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0004978281795047,285.7525939941406,294.1499938964844,293.1499938964844,291.91424560546875,293.2950134277344,293.1499328613281,285.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619017994031,1.3102354756711064e-08,0.001061888760887,-0.0333661213517189,0.0,0.0,0.0,-0.0113082183524966,60.0,11.253738403320312,-0.0,-7.688240799552659e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,9.966150537366048e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001049485072144,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,7.751462544547394e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001049484781106,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0004978281795047,285.7525939941406,294.1499938964844,293.1499938964844,291.91424560546875,293.2950134277344,293.1499328613281,285.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619017994031,1.3102354756711064e-08,0.001061888760887,-0.0333661213517189,0.0,0.0,0.0,-0.0113082183524966,60.0,11.253738403320312,-0.0,-7.688240799552659e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,9.99814219539985e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,0.0001052853913279,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,7.776344864396378e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.0001052853695,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0004994262708351,285.7493896484375,294.1499938964844,293.1499938964844,291.8851013183594,293.2923278808594,293.14996337890625,285.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653069475665,1.3500935480692533e-08,0.0010652934433892,-0.0344088189303875,0.0,0.0,0.0,-0.0115057937800884,60.0,11.21225643157959,-0.0,-7.737675389307699e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,9.99814219539985e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,0.0001052853913279,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,7.776344864396378e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.0001052853695,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0004994262708351,285.7493896484375,294.1499938964844,293.1499938964844,291.8851013183594,293.2923278808594,293.14996337890625,285.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653069475665,1.3500935480692533e-08,0.0010652934433892,-0.0344088189303875,0.0,0.0,0.0,-0.0115057937800884,60.0,11.21225643157959,-0.0,-7.737675389307699e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.00010015067528,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,0.0001054636231856,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,7.78950925450772e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0001054635940818,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,0.0005002716789022,285.74786376953125,294.1499938964844,293.1499938964844,291.8708801269531,293.2909851074219,293.14996337890625,285.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671105701476,1.3711805024740896e-08,0.0010670968331396,-0.0349604152143001,0.0,0.0,0.0,-0.0116103319451212,60.0,11.192137718200684,-0.0,-7.763892995171774e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001003136931103,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0001056352848536,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,7.802187610650435e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001056352557498,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0005010860040783,285.7465209960937,294.1499938964844,293.1499938964844,291.85693359375,293.2897033691406,293.14996337890625,285.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688479524105,1.3914906560330564e-08,0.0010688340989872,-0.0354916602373123,0.0,0.0,0.0,-0.0117110209539532,60.0,11.173672676086426,-0.0,-7.789186184936625e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0001006336024147,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001059721689671,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,7.82706993049942e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001059721398632,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,0.0005026840372011,285.7438049316406,294.1499938964844,293.1499938964844,291.8309631347656,293.2872009277344,293.14996337890625,285.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722568258643,1.4313487284312032e-08,0.0010722425067797,-0.0365341268479824,0.0,0.0,0.0,-0.0119086159393191,60.0,11.136731147766112,-0.0,-7.838942650550963e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0001006469174171,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001059861897374,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,7.828105299267918e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,0.0001059861606336,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,0.0005027505685575,285.7436828613281,294.1499938964844,293.1499938964844,291.82989501953125,293.287109375,293.14996337890625,285.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723987361416,1.4330075792656773e-08,0.001072384417057,-0.0365775115787982,0.0,0.0,0.0,-0.0119168395176529,60.0,11.135190963745115,-0.0,-7.841017435339381e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001009684783639,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0001063248055288,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,7.853115675970912e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.0001063247837009,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.000504356867168,285.74102783203125,294.1499938964844,293.1499938964844,291.8042297363281,293.2845458984375,293.1499938964844,285.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758240241557,1.4730714426036684e-08,0.0010758093558251,-0.0376252420246601,0.0,0.0,0.0,-0.0121154487133026,60.0,11.098836898803713,-0.0,-7.891197384424231e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001009684783639,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0001063248055288,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,7.853115675970912e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.0001063247837009,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.000504356867168,285.74102783203125,294.1499938964844,293.1499938964844,291.8042297363281,293.2845458984375,293.1499938964844,285.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758240241557,1.4730714426036684e-08,0.0010758093558251,-0.0376252420246601,0.0,0.0,0.0,-0.0121154487133026,60.0,11.098836898803713,-0.0,-7.891197384424231e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.000101294965134,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001066686163539,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,7.878508768044412e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001066685872501,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0005059877294115,285.7384033203125,294.1499938964844,293.1499938964844,291.78009033203125,293.281982421875,293.1499938964844,285.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079304725863,1.5137489484118305e-08,0.0010792895918712,-0.0386888906359672,0.0,0.0,0.0,-0.0123171145096421,60.0,11.063129425048828,-0.0,-7.942308855035662e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.000101294965134,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001066686163539,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,7.878508768044412e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001066685872501,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0005059877294115,285.7384033203125,294.1499938964844,293.1499938964844,291.78009033203125,293.281982421875,293.1499938964844,285.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079304725863,1.5137489484118305e-08,0.0010792895918712,-0.0386888906359672,0.0,0.0,0.0,-0.0123171145096421,60.0,11.063129425048828,-0.0,-7.942308855035662e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
