time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063780,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001015995221678,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,0.0001069893260137,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,7.902196375653148e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0001069892969098,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0005075091030448,285.7359924316406,294.1499938964844,293.1499938964844,291.7576599121094,293.2795104980469,293.1499938964844,285.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825472418218,1.5516938844939432e-08,0.0010825316421687,-0.0396809726953506,0.0,0.0,0.0,-0.0125052109360694,60.0,11.03017807006836,-0.0,-7.99013619712241e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001015995221678,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,0.0001069893260137,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,7.902196375653148e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0001069892969098,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0005075091030448,285.7359924316406,294.1499938964844,293.1499938964844,291.7576599121094,293.2795104980469,293.1499938964844,285.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825472418218,1.5516938844939432e-08,0.0010825316421687,-0.0396809726953506,0.0,0.0,0.0,-0.0125052109360694,60.0,11.03017807006836,-0.0,-7.99013619712241e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001017523754853,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,0.000107150284748,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,7.914085290394723e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0001071502556442,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.000508272612933,285.7348327636719,294.1499938964844,293.1499938964844,291.7471618652344,293.2782592773437,293.1499938964844,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841755429282,1.5707378508977854e-08,0.0010841598268598,-0.0401788428425788,0.0,0.0,0.0,-0.0125996191054582,60.0,11.014361381530762,-0.0,-8.014193753069777e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001018985494738,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001073042076313,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,7.925453974166885e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001073041858035,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0005090027698315,285.7337646484375,294.1499938964844,293.1499938964844,291.7371520996094,293.27703857421875,293.1499938964844,285.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857328306883,1.5889495941223686e-08,0.0010857168817892,-0.0406549200415611,0.0,0.0,0.0,-0.0126899005845189,60.0,10.999397277832031,-0.0,-8.037233811819534e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.000102185869764,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001076067710528,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,7.947800622787327e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0001076067419489,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0005104379961267,285.7315979003906,294.1499938964844,293.1499938964844,291.7187805175781,293.2746276855469,293.1499938964844,285.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887964162975,1.6247474476926982e-08,0.0010887802345678,-0.0415906533598899,0.0,0.0,0.0,-0.0128673780709505,60.0,10.969999313354492,-0.0,-8.082619018523476e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.000102185869764,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001076067710528,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,7.947800622787327e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0001076067419489,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0005104379961267,285.7315979003906,294.1499938964844,293.1499938964844,291.7187805175781,293.2746276855469,293.1499938964844,285.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887964162975,1.6247474476926982e-08,0.0010887802345678,-0.0415906533598899,0.0,0.0,0.0,-0.0128673780709505,60.0,10.969999313354492,-0.0,-8.082619018523476e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001024380908347,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001078723726095,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,7.967418059706688e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0001078723435057,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.0005116979591548,285.729736328125,294.1499938964844,293.1499938964844,291.70269775390625,293.27227783203125,293.1499938964844,285.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914818849414,1.6561717330887404e-08,0.0010914652375504,-0.0424119718372821,0.0,0.0,0.0,-0.0130231510847806,60.0,10.944934844970703,-0.0,-8.122564310042436e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001024380908347,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001078723726095,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,7.967418059706688e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0001078723435057,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.0005116979591548,285.729736328125,294.1499938964844,293.1499938964844,291.70269775390625,293.27227783203125,293.1499938964844,285.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914818849414,1.6561717330887404e-08,0.0010914652375504,-0.0424119718372821,0.0,0.0,0.0,-0.0130231510847806,60.0,10.944934844970703,-0.0,-8.122564310042436e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0001026796599035,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001081267546396,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,7.986206765053794e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0001081267328117,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.0005129046621732,285.7279968261719,294.1499938964844,293.1499938964844,291.6891174316406,293.2699584960937,293.1499938964844,285.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940597858279,1.6862699681041704e-08,0.0010940429056063,-0.0431985519826412,0.0,0.0,0.0,-0.0131723806262016,60.0,10.92133331298828,-0.0,-8.16091514366235e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0001026796599035,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001081267546396,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,7.986206765053794e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0001081267328117,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.0005129046621732,285.7279968261719,294.1499938964844,293.1499938964844,291.6891174316406,293.2699584960937,293.1499938964844,285.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940597858279,1.6862699681041704e-08,0.0010940429056063,-0.0431985519826412,0.0,0.0,0.0,-0.0131723806262016,60.0,10.92133331298828,-0.0,-8.16091514366235e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001028970873448,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001083557144738,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,8.003117545740679e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.00010835568537,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0005139907589182,285.72637939453125,294.1499938964844,293.1499938964844,291.67822265625,293.2676696777344,293.1499938964844,286.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963764507323,1.7133585217266045e-08,0.00109635933768,-0.0439064130187034,0.0,0.0,0.0,-0.0133066717535257,60.0,10.90017318725586,-0.0,-8.195509337838305e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001028970873448,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001083557144738,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,8.003117545740679e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.00010835568537,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0005139907589182,285.72637939453125,294.1499938964844,293.1499938964844,291.67822265625,293.2676696777344,293.1499938964844,286.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963764507323,1.7133585217266045e-08,0.00109635933768,-0.0439064130187034,0.0,0.0,0.0,-0.0133066717535257,60.0,10.90017318725586,-0.0,-8.195509337838305e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001030085259117,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001084730683942,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,8.011785394046456e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,0.0001084730392904,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0005145474569872,285.7255554199219,294.1499938964844,293.1499938964844,291.673828125,293.2665405273437,293.1499938964844,286.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975636541843,1.7272430596904087e-08,0.0010975464247167,-0.04426921159029,0.0,0.0,0.0,-0.0133755020797252,60.0,10.889311790466309,-0.0,-8.213269353518626e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001030950224958,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0001085641415556,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,8.018512016860768e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001085641197278,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0005149794742465,285.7248229980469,294.1499938964844,293.1499938964844,291.6701965332031,293.26544189453125,293.1499938964844,286.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984804248437,1.7380184402782106e-08,0.0010984630789607,-0.0445507578551769,0.0,0.0,0.0,-0.0134288966655731,60.0,10.880708694458008,-0.0,-8.22706596181888e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,0.000103254809801,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001087324053514,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,8.030940080061555e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001087323835236,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,0.0005157776759006,285.7234802246094,294.1499938964844,293.1499938964844,291.6652526855469,293.2632141113281,293.1499938964844,286.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001866078004,1.7579258937416853e-08,0.0011001690290868,-0.0450708791613578,0.0,0.0,0.0,-0.0135276047512888,60.0,10.864502906799316,-0.0,-8.252584393630968e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,0.000103254809801,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001087324053514,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,8.030940080061555e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001087323835236,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,0.0005157776759006,285.7234802246094,294.1499938964844,293.1499938964844,291.6652526855469,293.2632141113281,293.1499938964844,286.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001866078004,1.7579258937416853e-08,0.0011001690290868,-0.0450708791613578,0.0,0.0,0.0,-0.0135276047512888,60.0,10.864502906799316,-0.0,-8.252584393630968e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0001033827502396,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0001088671342586,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,8.040890679694712e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001088671124307,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0005164167960174,285.7223205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2610778808594,293.1499938964844,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015476193279,1.7738649660259398e-08,0.0011015299241989,-0.0454872995615005,0.0,0.0,0.0,-0.0136066116392612,60.0,10.851374626159668,-0.0,-8.27304447170718e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0001033827502396,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0001088671342586,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,8.040890679694712e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001088671124307,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0005164167960174,285.7223205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2610778808594,293.1499938964844,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015476193279,1.7738649660259398e-08,0.0011015299241989,-0.0454872995615005,0.0,0.0,0.0,-0.0136066116392612,60.0,10.851374626159668,-0.0,-8.27304447170718e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001034877059282,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001089776560547,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,8.049054304137826e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001089776342269,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0005169410724192,285.7212829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2589416503906,293.1499938964844,286.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026683496311,1.786940373449397e-08,0.0011026504216715,-0.0458288788795471,0.0,0.0,0.0,-0.0136714447289705,60.0,10.83985996246338,-0.0,-8.289847386322435e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001034877059282,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001089776560547,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,8.049054304137826e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001089776342269,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0005169410724192,285.7212829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2589416503906,293.1499938964844,286.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026683496311,1.786940373449397e-08,0.0011026504216715,-0.0458288788795471,0.0,0.0,0.0,-0.0136714447289705,60.0,10.83985996246338,-0.0,-8.289847386322435e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001035725945257,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.000109067041194,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,8.055655780481175e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001090670193661,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.000517365115229,285.72039794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2568664550781,293.1499938964844,286.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035723146051,1.7975146704429793e-08,0.0011035543866455,-0.046105109155178,0.0,0.0,0.0,-0.0137238642200827,60.0,10.828991889953612,-0.0,-8.303448595370355e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001035725945257,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.000109067041194,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,8.055655780481175e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001090670193661,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.000517365115229,285.72039794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2568664550781,293.1499938964844,286.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035723146051,1.7975146704429793e-08,0.0011035543866455,-0.046105109155178,0.0,0.0,0.0,-0.0137238642200827,60.0,10.828991889953612,-0.0,-8.303448595370355e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.000103618549474,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001091154408641,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,8.059231186052784e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0001091154190362,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0005175947444513,285.7199401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2558288574219,293.1499938964844,286.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040612589567,1.80324004617205e-08,0.0011040433309972,-0.0462546721100807,0.0,0.0,0.0,-0.013752244412899,60.0,10.82399845123291,-0.0,-8.31081834462566e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0001036514513543,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0001091500816983,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,8.061789412749931e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001091500598704,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0005177590646781,285.71954345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2548217773437,293.1499938964844,286.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044081766158,1.8073372132221266e-08,0.0011043900158256,-0.0463617034256458,0.0,0.0,0.0,-0.0137725379317998,60.0,10.818770408630373,-0.0,-8.31609412443868e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001037065740092,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001092081292881,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,8.066076406976208e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.0001092081074602,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0005180344451218,285.7188415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2527770996094,293.1499938964844,286.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049982858821,1.8142033653134604e-08,0.0011049801250919,-0.0465410500764846,0.0,0.0,0.0,-0.0138065908104181,60.0,10.807816505432127,-0.0,-8.324938249870686e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001037065740092,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001092081292881,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,8.066076406976208e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.0001092081074602,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0005180344451218,285.7188415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2527770996094,293.1499938964844,286.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049982858821,1.8142033653134604e-08,0.0011049801250919,-0.0465410500764846,0.0,0.0,0.0,-0.0138065908104181,60.0,10.807816505432127,-0.0,-8.324938249870686e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0001037419933709,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0001092454258468,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,8.0688318121247e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.000109245404019,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,0.000518211396411,285.7182922363281,294.1499938964844,293.1499938964844,291.6635437011719,293.25079345703125,293.1499938964844,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053745402023,1.818614236981375e-08,0.0011053562629967,-0.0466562695801258,0.0,0.0,0.0,-0.0138284526765346,60.0,10.795886993408203,-0.0,-8.330622591756764e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0001037419933709,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0001092454258468,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,8.0688318121247e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.000109245404019,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,0.000518211396411,285.7182922363281,294.1499938964844,293.1499938964844,291.6635437011719,293.25079345703125,293.1499938964844,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053745402023,1.818614236981375e-08,0.0011053562629967,-0.0466562695801258,0.0,0.0,0.0,-0.0138284526765346,60.0,10.795886993408203,-0.0,-8.330622591756764e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001037562687997,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0001092604652512,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,8.069942123256624e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0001092604434234,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0005182827007956,285.7178649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.24884033203125,293.1499938964844,286.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055262293666,1.820390593820776e-08,0.0011055079521611,-0.0467026643455028,0.0,0.0,0.0,-0.013837257400155,60.0,10.782612800598145,-0.0,-8.332911960451383e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001037562687997,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0001092604652512,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,8.069942123256624e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0001092604434234,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0005182827007956,285.7178649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.24884033203125,293.1499938964844,286.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055262293666,1.820390593820776e-08,0.0011055079521611,-0.0467026643455028,0.0,0.0,0.0,-0.013837257400155,60.0,10.782612800598145,-0.0,-8.332911960451383e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001037512993207,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0001092552265617,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,8.069555042311549e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0001092552047339,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0005182579043321,285.7175598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2469482421875,293.1499938964844,286.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054738424718,1.819768513655617e-08,0.0011054555652663,-0.0466864183545112,0.0,0.0,0.0,-0.0138341775164008,60.0,10.768041610717772,-0.0,-8.332110468245446e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001037512993207,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0001092552265617,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,8.069555042311549e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0001092552047339,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0005182579043321,285.7175598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2469482421875,293.1499938964844,286.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054738424718,1.819768513655617e-08,0.0011054555652663,-0.0466864183545112,0.0,0.0,0.0,-0.0138341775164008,60.0,10.768041610717772,-0.0,-8.332110468245446e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001037367328535,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001092398815671,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,8.06842144811526e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0001092398597393,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0005181851447559,285.71746826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2460021972656,293.1499938964844,286.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053159832954,1.8179514782445952e-08,0.0011052977060899,-0.0466389581561088,0.0,0.0,0.0,-0.0138251576572656,60.0,10.75985622406006,-0.0,-8.329768519388382e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001037205656757,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001092228631023,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,8.06716489023529e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,0.0001092228412744,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0005181044107303,285.7174072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2450561523437,293.1499938964844,286.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051441542804,1.815936201410296e-08,0.0011051259934902,-0.0465863198041915,0.0,0.0,0.0,-0.0138151701539754,60.0,10.751559257507324,-0.0,-8.32717148568918e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001036670364555,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0001091664889827,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,8.063000859692693e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001091664671548,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0005178370629437,285.7174072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2432556152344,293.1499938964844,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045765131711,1.809264027485824e-08,0.0011045583523809,-0.0464120283722877,0.0,0.0,0.0,-0.013782107271254,60.0,10.733256340026855,-0.0,-8.318575339671953e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001036670364555,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0001091664889827,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,8.063000859692693e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001091664671548,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0005178370629437,285.7174072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2432556152344,293.1499938964844,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045765131711,1.809264027485824e-08,0.0011045583523809,-0.0464120283722877,0.0,0.0,0.0,-0.013782107271254,60.0,10.733256340026855,-0.0,-8.318575339671953e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,0.0001035858367686,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,0.0001090809819288,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,8.056685328483582e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001090809601009,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0005174314137548,285.7176513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2414855957031,293.1499938964844,286.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037110816687,1.799143234393341e-08,0.0011036930372938,-0.0461476556956768,0.0,0.0,0.0,-0.0137319350615143,60.0,10.712546348571776,-0.0,-8.305544696440847e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,0.0001035858367686,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,0.0001090809819288,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,8.056685328483582e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001090809601009,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0005174314137548,285.7176513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2414855957031,293.1499938964844,286.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037110816687,1.799143234393341e-08,0.0011036930372938,-0.0461476556956768,0.0,0.0,0.0,-0.0137319350615143,60.0,10.712546348571776,-0.0,-8.305544696440847e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,0.0001034901069942,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001089801735361,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,8.049239841056988e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0001089801517082,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.000516953296028,285.71807861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2397766113281,293.1499938964844,286.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026938445866,1.787213044224245e-08,0.001102675916627,-0.0458359979093074,0.0,0.0,0.0,-0.0136728072538971,60.0,10.690260887145996,-0.0,-8.290197683891165e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
