time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066120,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,0.0001034901069942,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001089801735361,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,8.049239841056988e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0001089801517082,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.000516953296028,285.71807861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2397766113281,293.1499938964844,286.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026938445866,1.787213044224245e-08,0.001102675916627,-0.0458359979093074,0.0,0.0,0.0,-0.0136728072538971,60.0,10.690260887145996,-0.0,-8.290197683891165e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0001033788139466,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001088629724108,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,8.040582906687632e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001088629505829,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0005163973546586,285.7185974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2381286621094,293.1499938964844,286.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015080381184,1.77334289475084e-08,0.0011014903429895,-0.0454736500978469,0.0,0.0,0.0,-0.0136040486395359,60.0,10.6668119430542,-0.0,-8.272373719364624e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0001033788139466,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001088629724108,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,8.040582906687632e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001088629505829,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0005163973546586,285.7185974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2381286621094,293.1499938964844,286.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015080381184,1.77334289475084e-08,0.0011014903429895,-0.0454736500978469,0.0,0.0,0.0,-0.0136040486395359,60.0,10.6668119430542,-0.0,-8.272373719364624e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0001033290682244,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.000108810585516,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,8.036714280024171e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,0.0001088105636881,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0005161488661542,285.7187805175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2372741699219,293.1499938964844,286.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009776499122,1.7671430541099653e-08,0.0011009599547833,-0.0453116819262504,0.0,0.0,0.0,-0.0135733122006058,60.0,10.65572452545166,-0.0,-8.264412798553168e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0001032684958772,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0001087468044715,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,8.032003097468987e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001087467826437,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.0005158463027328,285.7190246582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003261897712,1.759594070449566e-08,0.0011003084946423,-0.0451144650578498,0.0,0.0,0.0,-0.0135358590632677,60.0,10.6437406539917,-0.0,-8.254725258893816e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0001031395368045,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001086109987227,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,8.021972462302074e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001086109841708,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0005152021767571,285.7195739746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2347717285156,293.1499938964844,286.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989545844495,1.743523192487828e-08,0.0010989372385665,-0.0446945838630199,0.0,0.0,0.0,-0.0134562030434608,60.0,10.61889934539795,-0.0,-8.234118098471299e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0001031395368045,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001086109987227,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,8.021972462302074e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001086109841708,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0005152021767571,285.7195739746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2347717285156,293.1499938964844,286.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989545844495,1.743523192487828e-08,0.0010989372385665,-0.0446945838630199,0.0,0.0,0.0,-0.0134562030434608,60.0,10.61889934539795,-0.0,-8.234118098471299e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001029969935189,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001084608884411,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,8.010885358089581e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001084608738892,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0005144901224412,285.7202453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2331237792969,293.1499938964844,286.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974350152537,1.7257590911867737e-08,0.001097417785786,-0.0442304387688636,0.0,0.0,0.0,-0.0133681371808052,60.0,10.59280490875244,-0.0,-8.211370783328675e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001029969935189,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001084608884411,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,8.010885358089581e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001084608738892,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0005144901224412,285.7202453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2331237792969,293.1499938964844,286.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974350152537,1.7257590911867737e-08,0.001097417785786,-0.0442304387688636,0.0,0.0,0.0,-0.0133681371808052,60.0,10.59280490875244,-0.0,-8.211370783328675e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.000102836638689,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0001082920280168,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,7.998413639143109e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0001082920134649,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.000513689185027,285.7210388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2315368652344,293.1499938964844,286.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957259219139,1.7057764978289924e-08,0.0010957088088616,-0.0437082946300506,0.0,0.0,0.0,-0.0132690733298659,60.0,10.56529426574707,-0.0,-8.185819666550742e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.000102836638689,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0001082920280168,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,7.998413639143109e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0001082920134649,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.000513689185027,285.7210388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2315368652344,293.1499938964844,286.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957259219139,1.7057764978289924e-08,0.0010957088088616,-0.0437082946300506,0.0,0.0,0.0,-0.0132690733298659,60.0,10.56529426574707,-0.0,-8.185819666550742e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.000102660684206,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001081067384802,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,7.98472756287083e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001081067166524,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0005128101911395,285.721923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.22998046875,293.1499938964844,286.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938515188172,1.6838493266391197e-08,0.0010938346385955,-0.0431352965533733,0.0,0.0,0.0,-0.0131603749468922,60.0,10.5365629196167,-0.0,-8.157827835475474e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.000102660684206,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001081067384802,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,7.98472756287083e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001081067166524,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0005128101911395,285.721923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.22998046875,293.1499938964844,286.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938515188172,1.6838493266391197e-08,0.0010938346385955,-0.0431352965533733,0.0,0.0,0.0,-0.0131603749468922,60.0,10.5365629196167,-0.0,-8.157827835475474e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001025647870847,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0001080057554645,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,7.977269706316292e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0001080057336366,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.0005123312002979,285.7224426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2292175292969,293.1499938964844,286.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928271804004,1.6718994189091063e-08,0.0010928105330094,-0.0428230091929435,0.0,0.0,0.0,-0.01310112234205,60.0,10.521493911743164,-0.0,-8.142593799220776e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0001024673110805,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001079031062545,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,7.969687430886552e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0001079030844266,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0005118442932143,285.72296142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917886393144,1.6597523355699195e-08,0.0010917719919234,-0.0425055511295795,0.0,0.0,0.0,-0.0130409048870205,60.0,10.506258964538574,-0.0,-8.1271217311496e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.000102267244074,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001076924236258,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,7.954127067932859e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001076924017979,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0005108449258841,285.7240905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896595194935,1.6348217002359888e-08,0.0010896431049332,-0.0418539643287658,0.0,0.0,0.0,-0.0129173276945948,60.0,10.475196838378906,-0.0,-8.095413761566307e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.000102267244074,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001076924236258,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,7.954127067932859e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001076924017979,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0005108449258841,285.7240905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896595194935,1.6348217002359888e-08,0.0010896431049332,-0.0418539643287658,0.0,0.0,0.0,-0.0129173276945948,60.0,10.475196838378906,-0.0,-8.095413761566307e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.0001020592462737,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001074733954737,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,7.937948976177722e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0001074733736459,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0005098059773445,285.7253112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2254943847656,293.1499938964844,286.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874414583668,1.6089028775922998e-08,0.001087425276637,-0.0411764979362487,0.0,0.0,0.0,-0.0127888293936848,60.0,10.443150520324709,-0.0,-8.062514922357877e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.0001020592462737,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001074733954737,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,7.937948976177722e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0001074733736459,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0005098059773445,285.7253112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2254943847656,293.1499938964844,286.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874414583668,1.6089028775922998e-08,0.001087425276637,-0.0411764979362487,0.0,0.0,0.0,-0.0127888293936848,60.0,10.443150520324709,-0.0,-8.062514922357877e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.000101854049717,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001072573140845,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,7.921989890746772e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001072572922566,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0005087809986434,285.7266540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2240905761719,293.1499938964844,286.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852549457922,1.5833334643389207e-08,0.0010852391133084,-0.0405081063508987,0.0,0.0,0.0,-0.0126620717346668,60.0,10.410778999328612,-0.0,-8.030124831748253e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.000101854049717,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001072573140845,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,7.921989890746772e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001072572922566,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0005087809986434,285.7266540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2240905761719,293.1499938964844,286.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852549457922,1.5833334643389207e-08,0.0010852391133084,-0.0405081063508987,0.0,0.0,0.0,-0.0126620717346668,60.0,10.410778999328612,-0.0,-8.030124831748253e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001016599853755,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.000107052954263,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,7.906895916676149e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0001070529324351,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0005078116664662,285.7281188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2226867675781,293.1499938964844,286.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831865947693,1.5591508528700615e-08,0.0010831709951162,-0.0398759208619594,0.0,0.0,0.0,-0.0125421863049268,60.0,10.378768920898438,-0.0,-7.99955159891397e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001016599853755,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.000107052954263,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,7.906895916676149e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0001070529324351,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0005078116664662,285.7281188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2226867675781,293.1499938964844,286.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831865947693,1.5591508528700615e-08,0.0010831709951162,-0.0398759208619594,0.0,0.0,0.0,-0.0125421863049268,60.0,10.378768920898438,-0.0,-7.99955159891397e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001015664165606,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.000106954415969,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,7.899617776274681e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0001069544014171,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,0.0005073442589491,285.7288818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082191010937,1.5474910242119222e-08,0.0010821755276992,-0.0395710878074169,0.0,0.0,0.0,-0.0124843921512365,60.0,10.362961769104004,-0.0,-7.984831285057228e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001014753070194,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.000106858467916,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,7.892530993558466e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0001068584533641,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0005068891332484,285.7296447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812203399837,1.5361372618372116e-08,0.0010812049731612,-0.0392742492258548,0.0,0.0,0.0,-0.0124281076714396,60.0,10.347270011901855,-0.0,-7.970510296217982e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0001013046567095,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0001066787663148,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,7.879258191678673e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001066787517629,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.000506036740262,285.73126220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.219970703125,293.1499938964844,286.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793999535962,1.5148723164770672e-08,0.0010793848196044,-0.0387182645499706,0.0,0.0,0.0,-0.012322680093348,60.0,10.316505432128906,-0.0,-7.943722835079825e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0001013046567095,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0001066787663148,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,7.879258191678673e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001066787517629,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.000506036740262,285.73126220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.219970703125,293.1499938964844,286.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793999535962,1.5148723164770672e-08,0.0010793848196044,-0.0387182645499706,0.0,0.0,0.0,-0.012322680093348,60.0,10.316505432128906,-0.0,-7.943722835079825e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001011573549476,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0001065236501744,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,7.86780146881938e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0001065236356225,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0005053009372204,285.73297119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2186584472656,293.1499938964844,286.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077830675058,1.4965168659841765e-08,0.0010778156574815,-0.0382383130490779,0.0,0.0,0.0,-0.0122316852211952,60.0,10.28715705871582,-0.0,-7.920636591052246e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001011573549476,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0001065236501744,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,7.86780146881938e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0001065236356225,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0005053009372204,285.73297119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2186584472656,293.1499938964844,286.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077830675058,1.4965168659841765e-08,0.0010778156574815,-0.0382383130490779,0.0,0.0,0.0,-0.0122316852211952,60.0,10.28715705871582,-0.0,-7.920636591052246e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001010311461868,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001063907475327,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.857985474402085e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0001063907257048,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0005046704900451,285.7347717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2173767089844,293.1499938964844,286.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764851467683,1.4807891801638108e-08,0.0010764703620225,-0.0378270559012889,0.0,0.0,0.0,-0.0121537139639258,60.0,10.25928020477295,-0.0,-7.900882081912641e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001010311461868,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001063907475327,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.857985474402085e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0001063907257048,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0005046704900451,285.7347717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2173767089844,293.1499938964844,286.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764851467683,1.4807891801638108e-08,0.0010764703620225,-0.0378270559012889,0.0,0.0,0.0,-0.0121537139639258,60.0,10.25928020477295,-0.0,-7.900882081912641e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.000100928627944,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0001062827868736,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,7.850011752452701e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001062827723217,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.000504158437252,285.73663330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2160949707031,293.1499938964844,286.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075392588973,1.4680135329570021e-08,0.0010753779206424,-0.0374929755926132,0.0,0.0,0.0,-0.0120903803035616,60.0,10.23304557800293,-0.0,-7.884852948336629e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.000100928627944,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0001062827868736,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,7.850011752452701e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001062827723217,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.000504158437252,285.73663330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2160949707031,293.1499938964844,286.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075392588973,1.4680135329570021e-08,0.0010753779206424,-0.0374929755926132,0.0,0.0,0.0,-0.0120903803035616,60.0,10.23304557800293,-0.0,-7.884852948336629e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0001008948966045,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001062472656485,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,7.847388042137027e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001062472510966,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0005039899260737,285.7376403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750342626124,1.4638099621322452e-08,0.0010750195942819,-0.0373830460011959,0.0,0.0,0.0,-0.0120695466175675,60.0,10.22133731842041,-0.0,-7.879582852865499e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0001008572144201,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001062075825757,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,7.844456558814272e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0001062075680238,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0005038016824983,285.7386169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.21484375,293.1499938964844,286.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107463367749,1.4591134522845552e-08,0.0010746191255748,-0.0372602306306362,0.0,0.0,0.0,-0.0120462700724601,60.0,10.209342956542969,-0.0,-7.873696006299724e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001008133622235,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001061614020727,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,7.841046317480505e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001061613875208,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0005035826470702,285.7406921386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2136535644531,293.1499938964844,286.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741642909124,1.4536477799254044e-08,0.0010741497389972,-0.0371172949671745,0.0,0.0,0.0,-0.0120191639289259,60.0,10.18763828277588,-0.0,-7.86684921649794e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001008133622235,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001061614020727,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,7.841046317480505e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001061613875208,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0005035826470702,285.7406921386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2136535644531,293.1499938964844,286.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741642909124,1.4536477799254044e-08,0.0010741497389972,-0.0371172949671745,0.0,0.0,0.0,-0.0120191639289259,60.0,10.18763828277588,-0.0,-7.86684921649794e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001007970568025,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0001061442380887,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,7.839778118068352e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0001061442162608,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0005035012145526,285.74285888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2124328613281,293.1499938964844,286.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739900171756,1.4516147395227108e-08,0.0010739754652604,-0.0370641313493251,0.0,0.0,0.0,-0.0120090832933783,60.0,10.168135643005373,-0.0,-7.864302631332978e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001007970568025,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0001061442380887,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,7.839778118068352e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0001061442162608,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0005035012145526,285.74285888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2124328613281,293.1499938964844,286.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739900171756,1.4516147395227108e-08,0.0010739754652604,-0.0370641313493251,0.0,0.0,0.0,-0.0120090832933783,60.0,10.168135643005373,-0.0,-7.864302631332978e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
