time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068460,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.0001008156687021,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001061638322426,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,7.841225306037813e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0001061638176906,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0005035942303948,285.7451477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2112731933594,293.1499938964844,286.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741885052993,1.4539320858375504e-08,0.0010741740697994,-0.0371247306466102,0.0,0.0,0.0,-0.0120205730199813,60.0,10.152100563049316,-0.0,-7.867205198408558e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.0001008156687021,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001061638322426,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,7.841225306037813e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0001061638176906,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0005035942303948,285.7451477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2112731933594,293.1499938964844,286.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741885052993,1.4539320858375504e-08,0.0010741740697994,-0.0371247306466102,0.0,0.0,0.0,-0.0120205730199813,60.0,10.152100563049316,-0.0,-7.867205198408558e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.000100852594187,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.00010620271496,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,7.844097126508132e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0001062027004081,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.0005037786904722,285.74755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745812905952,1.4585308960590735e-08,0.00107456673868,-0.0372449979186058,0.0,0.0,0.0,-0.0120433690026402,60.0,10.138144493103027,-0.0,-7.872966278910098e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.000100852594187,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.00010620271496,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,7.844097126508132e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0001062027004081,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.0005037786904722,285.74755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745812905952,1.4585308960590735e-08,0.00107456673868,-0.0372449979186058,0.0,0.0,0.0,-0.0120433690026402,60.0,10.138144493103027,-0.0,-7.872966278910098e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001008652252494,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0001062160154106,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,7.845079380786046e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001062160008586,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0005038417875766,285.7487487792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2095947265625,293.1499938964844,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747173801064,1.4601040376760466e-08,0.0010747027117758,-0.0372861362993717,0.0,0.0,0.0,-0.0120511753484606,60.0,10.130814552307127,-0.0,-7.874938035001834e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0001009042680379,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0001062571245711,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,7.848115637898445e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001062571100192,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,0.0005040367832407,285.75006103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.20904541015625,293.1499938964844,286.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751318186521,1.4649675250666404e-08,0.0010751171503216,-0.0374133177101612,0.0,0.0,0.0,-0.0120752779766917,60.0,10.125831604003906,-0.0,-7.88103378113192e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.000100972923974,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001063294257619,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,7.853456190787256e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.00010632941121,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0005043797427788,285.7526550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2079467773437,293.1499938964844,286.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758632561191,1.4735206832483529e-08,0.0010758485877886,-0.0376369878649711,0.0,0.0,0.0,-0.0121176801621913,60.0,10.115105628967283,-0.0,-7.89176084481369e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.000100972923974,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001063294257619,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,7.853456190787256e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.00010632941121,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0005043797427788,285.7526550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2079467773437,293.1499938964844,286.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758632561191,1.4735206832483529e-08,0.0010758485877886,-0.0376369878649711,0.0,0.0,0.0,-0.0121176801621913,60.0,10.115105628967283,-0.0,-7.89176084481369e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001010550549835,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001064159150701,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,7.859844481572509e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001064159005181,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0005047900485806,285.7553405761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2068786621094,293.1499938964844,286.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076738233678,1.4837529427325082e-08,0.0010767233325168,-0.0379045568406581,0.0,0.0,0.0,-0.0121684055775403,60.0,10.10560703277588,-0.0,-7.904602483677081e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001010550549835,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001064159150701,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,7.859844481572509e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001064159005181,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0005047900485806,285.7553405761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2068786621094,293.1499938964844,286.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076738233678,1.4837529427325082e-08,0.0010767233325168,-0.0379045568406581,0.0,0.0,0.0,-0.0121684055775403,60.0,10.10560703277588,-0.0,-7.904602483677081e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0001011492713587,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.0001065151227521,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,7.867172098485753e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0001065151082002,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0005052606575191,285.758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2058410644531,293.1499938964844,286.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777415009215,1.4954901317310032e-08,0.0010777265997603,-0.0382114686071872,0.0,0.0,0.0,-0.0122265890240669,60.0,10.097074508666992,-0.0,-7.919346245444103e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0001011492713587,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.0001065151227521,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,7.867172098485753e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0001065151082002,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0005052606575191,285.758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2058410644531,293.1499938964844,286.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777415009215,1.4954901317310032e-08,0.0010777265997603,-0.0382114686071872,0.0,0.0,0.0,-0.0122265890240669,60.0,10.097074508666992,-0.0,-7.919346245444103e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.0001012533830362,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0001066247641574,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,7.875269511714578e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001066247496055,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,0.0005057807429693,285.76080322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.20477294921875,293.1499938964844,286.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788505896925,1.5084612670079878e-08,0.0010788354557007,-0.0385506339371204,0.0,0.0,0.0,-0.0122908912599086,60.0,10.089265823364258,-0.0,-7.93565604340074e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.0001012533830362,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0001066247641574,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,7.875269511714578e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001066247496055,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,0.0005057807429693,285.76080322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.20477294921875,293.1499938964844,286.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788505896925,1.5084612670079878e-08,0.0010788354557007,-0.0385506339371204,0.0,0.0,0.0,-0.0122908912599086,60.0,10.089265823364258,-0.0,-7.93565604340074e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.0001013153232634,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0001066899858415,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,7.880086923250929e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0001066899712895,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0005060901748947,285.7622375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795104317367,1.5161775834826585e-08,0.0010794952977448,-0.0387523919343948,0.0,0.0,0.0,-0.0123291444033384,60.0,10.086406707763672,-0.0,-7.945365609884902e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0001013756773318,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001067535413312,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,7.884780643507838e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.0001067535267793,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0005063916323706,285.763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2037353515625,293.1499938964844,286.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801549069583,1.5236969019838398e-08,0.0010801396565511,-0.0389489941298961,0.0,0.0,0.0,-0.012366428039968,60.0,10.083541870117188,-0.0,-7.954833591838907e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0001015020752674,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001068866404239,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,7.894611917436123e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0001068866258719,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0005070230108685,285.7666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2027282714844,293.1499938964844,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815005516633,1.539444305365123e-08,0.0010814850684255,-0.0393607169389724,0.0,0.0,0.0,-0.0124444896355271,60.0,10.078476905822754,-0.0,-7.974680471534158e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0001015020752674,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001068866404239,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,7.894611917436123e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0001068866258719,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0005070230108685,285.7666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2027282714844,293.1499938964844,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815005516633,1.539444305365123e-08,0.0010814850684255,-0.0393607169389724,0.0,0.0,0.0,-0.0124444896355271,60.0,10.078476905822754,-0.0,-7.974680471534158e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0001016413807519,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001070333382813,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,7.905446545919403e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001070333237294,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.0005077188834547,285.7696838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829847306013,1.556800555135851e-08,0.0010829691309481,-0.0398144796490669,0.0,0.0,0.0,-0.0125305317342281,60.0,10.0750150680542,-0.0,-7.9965836619067e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0001016413807519,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001070333382813,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,7.905446545919403e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001070333237294,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.0005077188834547,285.7696838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829847306013,1.556800555135851e-08,0.0010829691309481,-0.0398144796490669,0.0,0.0,0.0,-0.0125305317342281,60.0,10.0750150680542,-0.0,-7.9965836619067e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001017777758534,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001071769656846,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,7.916054892120883e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0001071769511327,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0005084002041257,285.77276611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844371281564,1.5737935399329217e-08,0.0010844212956726,-0.0402587242424488,0.0,0.0,0.0,-0.0126147679984569,60.0,10.071309089660645,-0.0,-8.01805768446684e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001017777758534,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001071769656846,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,7.916054892120883e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0001071769511327,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0005084002041257,285.77276611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844371281564,1.5737935399329217e-08,0.0010844212956726,-0.0402587242424488,0.0,0.0,0.0,-0.0126147679984569,60.0,10.071309089660645,-0.0,-8.01805768446684e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001019302289932,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0001073375096893,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,7.927912520244718e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0001073374951374,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0005091617931611,285.77593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086062635295,1.5927881236166286e-08,0.001086046686396,-0.0407552644610405,0.0,0.0,0.0,-0.0127089386805891,60.0,10.068708419799805,-0.0,-8.042094634674869e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001019302289932,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0001073375096893,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,7.927912520244718e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0001073374951374,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0005091617931611,285.77593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086062635295,1.5927881236166286e-08,0.001086046686396,-0.0407552644610405,0.0,0.0,0.0,-0.0127089386805891,60.0,10.068708419799805,-0.0,-8.042094634674869e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.000102006320958,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001074176325346,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,7.933830784168094e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001074176179827,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0005095418891869,285.7775573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,286.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868734680116,1.6022683624328238e-08,0.0010868575191125,-0.0410030744969844,0.0,0.0,0.0,-0.012755936011672,60.0,10.067742347717283,-0.0,-8.054104227994685e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0001020839845295,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001074994142982,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.93987128417939e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001074993997463,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0005099298432469,285.7792053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877008317038,1.6119443557727212e-08,0.0010876846499741,-0.0412560030817985,0.0,0.0,0.0,-0.0128039037808775,60.0,10.066957473754885,-0.0,-8.06637245887032e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001022417491185,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0001076655535143,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,7.952141459099948e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001076655389624,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.000510717916768,285.7825622558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1979675292969,293.1499938964844,286.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893810540437,1.6316008100147883e-08,0.0010893647558987,-0.0417697839438915,0.0,0.0,0.0,-0.0129013461992144,60.0,10.065662384033203,-0.0,-8.091322456493799e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001022417491185,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0001076655535143,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,7.952141459099948e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001076655389624,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.000510717916768,285.7825622558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1979675292969,293.1499938964844,286.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893810540437,1.6316008100147883e-08,0.0010893647558987,-0.0417697839438915,0.0,0.0,0.0,-0.0129013461992144,60.0,10.065662384033203,-0.0,-8.091322456493799e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0001024020311888,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001078343411791,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,7.96460808487609e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,0.0001078343266271,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0005115185631439,285.7860717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1970520019531,293.1499938964844,286.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910887503996,1.6515709688746938e-08,0.0010910722194239,-0.0422917306423187,0.0,0.0,0.0,-0.013000345788896,60.0,10.064979553222656,-0.0,-8.116709437899773e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0001024020311888,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001078343411791,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,7.96460808487609e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,0.0001078343266271,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0005115185631439,285.7860717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1970520019531,293.1499938964844,286.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910887503996,1.6515709688746938e-08,0.0010910722194239,-0.0422917306423187,0.0,0.0,0.0,-0.013000345788896,60.0,10.064979553222656,-0.0,-8.116709437899773e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001025659512379,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001080069487215,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,7.977357745403424e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001080069414456,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0005123373703099,285.78955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1961669921875,293.1499938964844,286.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928355623036,1.6719940987286463e-08,0.0010928187984973,-0.0428254827857017,0.0,0.0,0.0,-0.0131015926599502,60.0,10.064308166503906,-0.0,-8.14271388094312e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001025659512379,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001080069487215,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,7.977357745403424e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001080069414456,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0005123373703099,285.78955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1961669921875,293.1499938964844,286.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928355623036,1.6719940987286463e-08,0.0010928187984973,-0.0428254827857017,0.0,0.0,0.0,-0.0131015926599502,60.0,10.064308166503906,-0.0,-8.14271388094312e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001027164253173,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001081654118024,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,7.989061123225838e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0001081653972505,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.000513089064043,285.793212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944382520392,1.6907419464473605e-08,0.0010944213718175,-0.0433154217898845,0.0,0.0,0.0,-0.0131945312023162,60.0,10.063355445861816,-0.0,-8.166622222915977e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001027164253173,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001081654118024,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,7.989061123225838e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0001081653972505,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.000513089064043,285.793212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944382520392,1.6907419464473605e-08,0.0010944213718175,-0.0433154217898845,0.0,0.0,0.0,-0.0131945312023162,60.0,10.063355445861816,-0.0,-8.166622222915977e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0001027974431053,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001082507224055,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,7.995362102519721e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001082507078535,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0005134937819093,285.79498291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953017044812,1.7008359165515685e-08,0.0010952847078442,-0.0435791946947574,0.0,0.0,0.0,-0.0132445730268955,60.0,10.063081741333008,-0.0,-8.179508625971722e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.0001028704427881,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001083275928976,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,8.001039532246068e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001083275783457,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.0005138583946973,285.7968139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960785439237,1.7099306859336142e-08,0.0010960614308714,-0.0438168495893478,0.0,0.0,0.0,-0.0132896546274423,60.0,10.06251621246338,-0.0,-8.191128841872344e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0001030124549288,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001084771429304,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,8.01208516350016e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0001084771283785,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0005145678296685,285.8005065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.193603515625,293.1499938964844,286.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975933400914,1.7276251540465637e-08,0.0010975761106237,-0.0442791990935802,0.0,0.0,0.0,-0.0133773814886808,60.0,10.061197280883787,-0.0,-8.213758917463566e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0001030124549288,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001084771429304,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,8.01208516350016e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0001084771283785,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0005145678296685,285.8005065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.193603515625,293.1499938964844,286.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975933400914,1.7276251540465637e-08,0.0010975761106237,-0.0442791990935802,0.0,0.0,0.0,-0.0133773814886808,60.0,10.061197280883787,-0.0,-8.213758917463566e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001031299034366,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.000108600812382,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,8.021220128284767e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0001086008051061,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,0.0005151545046828,285.8043518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1927795410156,293.1499938964844,286.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988435242325,1.7422575382397554e-08,0.0010988260619342,-0.0446615181863307,0.0,0.0,0.0,-0.013449914753437,60.0,10.058412551879885,-0.0,-8.232496639948297e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
