time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070800,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001031299034366,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.000108600812382,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,8.021220128284767e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0001086008051061,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,0.0005151545046828,285.8043518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1927795410156,293.1499938964844,286.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988435242325,1.7422575382397554e-08,0.0010988260619342,-0.0446615181863307,0.0,0.0,0.0,-0.013449914753437,60.0,10.058412551879885,-0.0,-8.232496639948297e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001032348300213,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0001087113050743,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,8.029380842344835e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001087112977984,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0005156786064617,285.80828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1919860839844,293.1499938964844,286.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999658843502,1.7553308140350058e-08,0.0010999483056366,-0.0450030751526355,0.0,0.0,0.0,-0.0135147450491786,60.0,10.05444049835205,-0.0,-8.249255500913932e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001032348300213,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0001087113050743,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,8.029380842344835e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001087112977984,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0005156786064617,285.80828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1919860839844,293.1499938964844,286.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999658843502,1.7553308140350058e-08,0.0010999483056366,-0.0450030751526355,0.0,0.0,0.0,-0.0135147450491786,60.0,10.05444049835205,-0.0,-8.249255500913932e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001033320222632,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001088136559701,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,8.03693983471021e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001088136414182,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0005161641165614,285.8122863769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1911926269531,293.1499938964844,286.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010033776983,1.7674395280664612e-08,0.0011009856825694,-0.0453194268047809,0.0,0.0,0.0,-0.0135747846215963,60.0,10.049769401550291,-0.0,-8.264792938916798e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001033320222632,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001088136559701,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,8.03693983471021e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001088136414182,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0005161641165614,285.8122863769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1911926269531,293.1499938964844,286.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010033776983,1.7674395280664612e-08,0.0011009856825694,-0.0453194268047809,0.0,0.0,0.0,-0.0135747846215963,60.0,10.049769401550291,-0.0,-8.264792938916798e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0001033911248669,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0001088758945115,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,8.041537512326613e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001088758872356,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0005164594040252,285.81427001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1907958984375,293.1499938964844,286.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016339994966,1.7748041258869307e-08,0.0011016161879524,-0.0455118268728256,0.0,0.0,0.0,-0.0136112971231341,60.0,10.048097610473633,-0.0,-8.274250262729765e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.000103432466858,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001089194338419,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,8.044752757996321e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.00010891941929,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.0005166658665984,285.81622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1903991699219,293.1499938964844,286.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020669480785,1.779953784364352e-08,0.0011020491365343,-0.0456463657319545,0.0,0.0,0.0,-0.0136367892846465,60.0,10.045964241027832,-0.0,-8.280867547227899e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0001034967208397,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,0.0001089870929718,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,8.049749885685742e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,0.0001089870784198,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0005169868818484,285.8202514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.18963623046875,293.1499938964844,286.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.7879585811897414e-08,0.0011027350556105,-0.0458554811775684,0.0,0.0,0.0,-0.0136764794588088,60.0,10.040206909179688,-0.0,-8.291156916584441e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0001034967208397,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,0.0001089870929718,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,8.049749885685742e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,0.0001089870784198,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0005169868818484,285.8202514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.18963623046875,293.1499938964844,286.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.7879585811897414e-08,0.0011027350556105,-0.0458554811775684,0.0,0.0,0.0,-0.0136764794588088,60.0,10.040206909179688,-0.0,-8.291156916584441e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001035301829688,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0001090223304345,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,8.052352495724335e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0001090223158826,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0005171540542505,285.8243713378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1888732910156,293.1499938964844,286.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031082831323,1.792126802513394e-08,0.0011030903551727,-0.0459643676877021,0.0,0.0,0.0,-0.0136971371248364,60.0,10.031825065612791,-0.0,-8.296517961525751e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001035301829688,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0001090223304345,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,8.052352495724335e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0001090223158826,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0005171540542505,285.8243713378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1888732910156,293.1499938964844,286.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031082831323,1.792126802513394e-08,0.0011030903551727,-0.0459643676877021,0.0,0.0,0.0,-0.0136971371248364,60.0,10.031825065612791,-0.0,-8.296517961525751e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001035328459693,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001090251316782,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,8.05255986051634e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001090251171262,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0005171673255972,285.8285827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1881408691406,293.1499938964844,286.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031404137611,1.7924572048855225e-08,0.0011031224858015,-0.0459729954600334,0.0,0.0,0.0,-0.0136987948790192,60.0,10.020904541015623,-0.0,-8.296942155539e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001035328459693,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001090251316782,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,8.05255986051634e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001090251171262,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0005171673255972,285.8285827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1881408691406,293.1499938964844,286.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031404137611,1.7924572048855225e-08,0.0011031224858015,-0.0459729954600334,0.0,0.0,0.0,-0.0136987948790192,60.0,10.020904541015623,-0.0,-8.296942155539e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001035273016896,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0001090192890842,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,8.052128396229818e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001090192745323,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0005171396187506,285.8328857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1874389648437,293.1499938964844,286.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030847672373,1.7917651362608922e-08,0.0011030668392777,-0.0459549129009246,0.0,0.0,0.0,-0.0136953815817832,60.0,10.008556365966797,-0.0,-8.296051845491095e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001035273016896,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0001090192890842,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,8.052128396229818e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001090192745323,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0005171396187506,285.8328857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1874389648437,293.1499938964844,286.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030847672373,1.7917651362608922e-08,0.0011030668392777,-0.0459549129009246,0.0,0.0,0.0,-0.0136953815817832,60.0,10.008556365966797,-0.0,-8.296051845491095e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,0.0001035342866089,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001090266450773,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,8.052671910263598e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0001090266378014,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0005171745433472,285.83502197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031604371964,1.7926351958408304e-08,0.0011031425092369,-0.0459776408970356,0.0,0.0,0.0,-0.0136997019872069,60.0,10.00295639038086,-0.0,-8.297170950299917e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001035249661072,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001090168298105,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,8.051946497289464e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,0.0001090168225346,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0005171279772184,285.8371276855469,294.1499938964844,293.1499938964844,291.6635437011719,293.18670654296875,293.1499938964844,286.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030542664229,1.791472392653759e-08,0.0011030363384634,-0.0459472723305225,0.0,0.0,0.0,-0.0136939035728573,60.0,9.99727725982666,-0.0,-8.295675968383875e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.000103472302726,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0001089613724616,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,8.04785086074844e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0001089613651856,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0005168649367988,285.8414306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1860046386719,293.1499938964844,286.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024923296645,1.7849092870392272e-08,0.0011024745181202,-0.0457758232951164,0.0,0.0,0.0,-0.0136613640934228,60.0,9.983156204223633,-0.0,-8.287236852311254e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.000103472302726,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0001089613724616,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,8.04785086074844e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0001089613651856,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0005168649367988,285.8414306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1860046386719,293.1499938964844,286.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024923296645,1.7849092870392272e-08,0.0011024745181202,-0.0457758232951164,0.0,0.0,0.0,-0.0136613640934228,60.0,9.983156204223633,-0.0,-8.287236852311254e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001034293964039,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.0001089161887648,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,8.044513378990814e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.0001089161742129,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0005166506161913,285.8437194824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1856384277344,293.1499938964844,286.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020334204658,1.7795617424098964e-08,0.0011020156089216,-0.0456361249089241,0.0,0.0,0.0,-0.0136348456144332,60.0,9.974435806274414,-0.0,-8.280363772428245e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001033895023283,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,0.0001088741773855,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,8.041410183068365e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001088741701096,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0005164513131603,285.8458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016096686944,1.7745906077948348e-08,0.0011015918571501,-0.0455062575638294,0.0,0.0,0.0,-0.0136102084070444,60.0,9.966384887695312,-0.0,-8.273976703776499e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,0.0001032628206303,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001087407799786,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,8.031557808862999e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0001087407654267,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0005158185376785,285.8502197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,286.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100261695683,1.7588048351058205e-08,0.0011002441169694,-0.0450938418507576,0.0,0.0,0.0,-0.0135319614782929,60.0,9.946547508239746,-0.0,-8.25371202495262e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,0.0001032628206303,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001087407799786,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,8.031557808862999e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0001087407654267,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0005158185376785,285.8502197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,286.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100261695683,1.7588048351058205e-08,0.0011002441169694,-0.0450938418507576,0.0,0.0,0.0,-0.0135319614782929,60.0,9.946547508239746,-0.0,-8.25371202495262e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001030672719934,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0001085348485503,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,8.016347419470549e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001085348412743,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0005148417549207,285.854736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,286.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981798404827,1.7344373048899797e-08,0.0010981624945998,-0.0444571822881698,0.0,0.0,0.0,-0.013411171734333,60.0,9.92121696472168,-0.0,-8.222478697916814e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001030672719934,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0001085348485503,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,8.016347419470549e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001085348412743,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0005148417549207,285.854736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,286.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981798404827,1.7344373048899797e-08,0.0010981624945998,-0.0444571822881698,0.0,0.0,0.0,-0.013411171734333,60.0,9.92121696472168,-0.0,-8.222478697916814e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.0001029843624564,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0001084475443349,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,8.009899465832859e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.000108447529783,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0005144276074133,285.85699462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18365478515625,293.1499938964844,286.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973028838634,1.7241067240547636e-08,0.0010972856543958,-0.0441872514784336,0.0,0.0,0.0,-0.013359990902245,60.0,9.908724784851074,-0.0,-8.209254787061583e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001028821934596,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.0001083399620256,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,8.00195339252241e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001083399474737,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0005139172426424,285.8592529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.183349609375,293.1499938964844,286.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962092783302,1.7113757522224663e-08,0.0010961921652778,-0.0438545979559421,0.0,0.0,0.0,-0.0132968537509441,60.0,9.896321296691896,-0.0,-8.192974831899846e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.000102617945231,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001080616857507,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,7.981400267453864e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001080616784747,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0005125972675159,285.8638000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933906305581,1.6784479583975553e-08,0.0010933738667517,-0.0429941415786743,0.0,0.0,0.0,-0.0131336040794849,60.0,9.866642951965332,-0.0,-8.150939834195017e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.000102617945231,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001080616857507,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,7.981400267453864e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001080616784747,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0005125972675159,285.8638000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933906305581,1.6784479583975553e-08,0.0010933738667517,-0.0429941415786743,0.0,0.0,0.0,-0.0131336040794849,60.0,9.866642951965332,-0.0,-8.150939834195017e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001023129298118,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001077404958778,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,7.957677007652819e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001077404813258,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,0.0005110736819915,285.8684387207031,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901432251557,1.6404419156401673e-08,0.0010901268105953,-0.0420008562505245,0.0,0.0,0.0,-0.0129452049732208,60.0,9.832209587097168,-0.0,-8.102556137146166e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001023129298118,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001077404958778,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,7.957677007652819e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001077404813258,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,0.0005110736819915,285.8684387207031,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901432251557,1.6404419156401673e-08,0.0010901268105953,-0.0420008562505245,0.0,0.0,0.0,-0.0129452049732208,60.0,9.832209587097168,-0.0,-8.102556137146166e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.000101994985016,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001074056781362,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,7.932947482913733e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0001074056708603,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0005094854859635,285.8730773925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867583332583,1.6008247172294432e-08,0.0010867422679439,-0.0409653335809707,0.0,0.0,0.0,-0.0127488216385245,60.0,9.795774459838867,-0.0,-8.052273869907367e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.000101994985016,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001074056781362,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,7.932947482913733e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0001074056708603,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0005094854859635,285.8730773925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867583332583,1.6008247172294432e-08,0.0010867422679439,-0.0409653335809707,0.0,0.0,0.0,-0.0127488216385245,60.0,9.795774459838867,-0.0,-8.052273869907367e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0001016538299154,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.000107046427729,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,7.906412793090567e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001070464131771,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0005077813402749,285.8777770996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831227991729,1.5583154322484916e-08,0.0010831071995198,-0.0398540757596492,0.0,0.0,0.0,-0.0125380838289856,60.0,9.757551193237305,-0.0,-7.998495732408628e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0001016538299154,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.000107046427729,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,7.906412793090567e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001070464131771,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0005077813402749,285.8777770996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831227991729,1.5583154322484916e-08,0.0010831071995198,-0.0398540757596492,0.0,0.0,0.0,-0.0125380838289856,60.0,9.757551193237305,-0.0,-7.998495732408628e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001014863300952,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001068700366886,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,7.893385190982372e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001068700294126,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0005069446633569,285.8800964355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813378030434,1.5374444828353262e-08,0.0010813224362209,-0.0393084213137626,0.0,0.0,0.0,-0.0124346166849136,60.0,9.739012718200684,-0.0,-7.972158044822208e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,0.0001013027867884,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001066767654265,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,7.879109762143344e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001066767508746,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,0.0005060278344899,285.8824462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18035888671875,293.1499938964844,286.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793755063787,1.5145744214350998e-08,0.0010793603723868,-0.0387104712426662,0.0,0.0,0.0,-0.0123212076723575,60.0,9.71970558166504,-0.0,-7.943347668515345e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0001009195475489,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001062731898855,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,7.849302346585318e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.0001062731826095,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0005041135009378,285.8871459960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752939851954,1.4668218639712904e-08,0.0010752793168649,-0.0374618060886859,0.0,0.0,0.0,-0.0120844887569546,60.0,9.678656578063965,-0.0,-7.883358676963327e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0001009195475489,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001062731898855,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,7.849302346585318e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.0001062731826095,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0005041135009378,285.8871459960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752939851954,1.4668218639712904e-08,0.0010752793168649,-0.0374618060886859,0.0,0.0,0.0,-0.0120844887569546,60.0,9.678656578063965,-0.0,-7.883358676963327e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
