time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073140,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,0.0001006843740469,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001060255381162,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,7.831010589143261e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001060255308402,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0005029387539252,285.8899841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727862827479,1.4375187262771762e-08,0.001072771847248,-0.0366954915225505,0.0,0.0,0.0,-0.0119392117485404,60.0,9.65330410003662,-0.0,-7.846659144661319e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001005265366984,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0001058593334164,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,7.818734593456611e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001058593261404,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0005021503311581,285.8918762207031,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,286.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071106409654,1.4178526797081762e-08,0.0010710922069847,-0.0361811555922031,0.0,0.0,0.0,-0.0118417283520102,60.0,9.635946273803713,-0.0,-7.82207720817496e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0001001253840513,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001054368985933,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.78753383201547e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001054368913173,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0005001464742235,285.8966369628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1787109375,293.1499938964844,286.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668315226212,1.3678688404183958e-08,0.0010668179020285,-0.0348737873136997,0.0,0.0,0.0,-0.0115939360111951,60.0,9.592110633850098,-0.0,-7.759771847304364e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0001001253840513,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001054368985933,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.78753383201547e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001054368913173,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0005001464742235,285.8966369628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1787109375,293.1499938964844,286.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668315226212,1.3678688404183958e-08,0.0010668179020285,-0.0348737873136997,0.0,0.0,0.0,-0.0115939360111951,60.0,9.592110633850098,-0.0,-7.759771847304364e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,9.972322004614398e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001050133942044,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,7.756253762636334e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001050133869284,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0004981376114301,285.9013977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,286.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106254639104,1.3177588797930184e-08,0.0010625332361087,-0.0335629433393478,0.0,0.0,0.0,-0.0113455206155776,60.0,9.54737949371338,-0.0,-7.697559567532154e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,9.972322004614398e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001050133942044,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,7.756253762636334e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001050133869284,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0004981376114301,285.9013977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,286.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106254639104,1.3177588797930184e-08,0.0010625332361087,-0.0335629433393478,0.0,0.0,0.0,-0.0113455206155776,60.0,9.54737949371338,-0.0,-7.697559567532154e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.952273831004276e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,0.0001048022822942,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,7.740661385469139e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0001048022750183,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0004971361486241,285.9037780761719,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,286.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604078415781,1.2927791281924785e-08,0.001060394803062,-0.0329094268381595,0.0,0.0,0.0,-0.0112216733396053,60.0,9.524788856506348,-0.0,-7.666640300385552e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,9.93235080386512e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001045924873324,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,7.725165778538212e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0001045924727804,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0004961409722454,285.9061889648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1776428222656,293.1499938964844,286.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582850081846,1.2679556959938054e-08,0.0010582723189145,-0.0322599560022354,0.0,0.0,0.0,-0.0110986130312085,60.0,9.50217056274414,-0.0,-7.635976118081089e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,9.89285108516924e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001041765281115,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.694443047512323e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001041765208356,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0004941678489558,285.9110107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,286.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540778748691,1.2187392428586465e-08,0.0010540657676756,-0.0309721566736698,0.0,0.0,0.0,-0.010854635387659,60.0,9.456986427307127,-0.0,-7.575360427836132e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,9.89285108516924e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001041765281115,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.694443047512323e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001041765208356,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0004941678489558,285.9110107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,286.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540778748691,1.2187392428586465e-08,0.0010540657676756,-0.0309721566736698,0.0,0.0,0.0,-0.010854635387659,60.0,9.456986427307127,-0.0,-7.575360427836132e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.854360541794448e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0001037712063407,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,7.664506119908765e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0001037711917888,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0004922451917082,285.91583251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499773779883,1.1707811609085184e-08,0.0010499657364562,-0.0297171380370855,0.0,0.0,0.0,-0.0106168910861015,60.0,9.41210651397705,-0.0,-7.51652677877246e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.854360541794448e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0001037712063407,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,7.664506119908765e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0001037711917888,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0004922451917082,285.91583251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499773779883,1.1707811609085184e-08,0.0010499657364562,-0.0297171380370855,0.0,0.0,0.0,-0.0106168910861015,60.0,9.41210651397705,-0.0,-7.51652677877246e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,9.817453974392264e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0001033825610647,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,7.635801011929289e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001033825537888,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0004904016386717,285.92071533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,286.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460451012477,1.124796966678332e-08,0.0010460338089615,-0.0285136476159095,0.0,0.0,0.0,-0.0103889284655451,60.0,9.368036270141602,-0.0,-7.460329953801192e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,9.817453974392264e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0001033825610647,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,7.635801011929289e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001033825537888,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0004904016386717,285.92071533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,286.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460451012477,1.124796966678332e-08,0.0010460338089615,-0.0285136476159095,0.0,0.0,0.0,-0.0103889284655451,60.0,9.368036270141602,-0.0,-7.460329953801192e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,9.782071720110252e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.0001030099665513,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,7.608281885040924e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001030099592753,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,0.0004886342794634,285.92559814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,286.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422733612358,1.0807116979094644e-08,0.0010422625346109,-0.0273597408086061,0.0,0.0,0.0,-0.0101703712716698,60.0,9.324965476989746,-0.0,-7.40665129228546e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,9.782071720110252e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.0001030099665513,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,7.608281885040924e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001030099592753,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,0.0004886342794634,285.92559814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,286.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422733612358,1.0807116979094644e-08,0.0010422625346109,-0.0273597408086061,0.0,0.0,0.0,-0.0101703712716698,60.0,9.324965476989746,-0.0,-7.40665129228546e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,9.765665890881792e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0001028372062137,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,7.595521310577169e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001028371916618,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0004878147447016,285.92803955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,286.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405258508399,1.060270360397908e-08,0.0010405152570456,-0.0268246624618768,0.0,0.0,0.0,-0.0100690377876162,60.0,9.304311752319336,-0.0,-7.381827060726209e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,9.748602315085007e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001026575191644,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,7.582249963888898e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0001026575118885,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,0.0004869624099228,285.93048095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1499938964844,286.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387090733274,1.03901065529044e-08,0.0010386987123638,-0.0262681376188993,0.0,0.0,0.0,-0.0099636511877179,60.0,9.28321647644043,-0.0,-7.356053544071983e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.717065404402092e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001023254153551,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,7.557720527984202e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001023254080791,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.000485387048684,285.9354248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1499938964844,286.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353466495871,9.997160432817509e-09,0.0010353366378694,-0.0252394471317529,0.0,0.0,0.0,-0.0097688408568501,60.0,9.242548942565918,-0.0,-7.308534577532555e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.717065404402092e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001023254153551,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,7.557720527984202e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001023254080791,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.000485387048684,285.9354248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1499938964844,286.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353466495871,9.997160432817509e-09,0.0010353366378694,-0.0252394471317529,0.0,0.0,0.0,-0.0097688408568501,60.0,9.242548942565918,-0.0,-7.308534577532555e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,9.696155757410452e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0001021052303258,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,7.54145803512074e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0001021052230498,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0004843425995204,285.93878173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,286.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331190424039,9.736644379643168e-09,0.0010331092635169,-0.0245573986321687,0.0,0.0,0.0,-0.0096396934241056,60.0,9.215367317199709,-0.0,-7.277115088299979e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,9.687989950180054e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001020192357827,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,7.53510685171932e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,0.0001020192285068,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0004839346802327,285.9403686523437,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,286.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322489542886,9.63489643623916e-09,0.0010322392918169,-0.024291006848216,0.0,0.0,0.0,-0.0095892529934644,60.0,9.203933715820312,-0.0,-7.264862489364533e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,9.660633077146484e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.000101731151517,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,7.513829041272402e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.000101731144241,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.0004825681680813,285.9453430175781,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1499938964844,286.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293344967067,9.294043756824522e-09,0.0010293251834809,-0.0233985632658004,0.0,0.0,0.0,-0.0094202803447842,60.0,9.16696834564209,-0.0,-7.223890463592397e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,9.660633077146484e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.000101731151517,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,7.513829041272402e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.000101731144241,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.0004825681680813,285.9453430175781,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1499938964844,286.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293344967067,9.294043756824522e-09,0.0010293251834809,-0.0233985632658004,0.0,0.0,0.0,-0.0094202803447842,60.0,9.16696834564209,-0.0,-7.223890463592397e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.63533457252197e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001014647496049,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,7.494151941500604e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001014647423289,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.000481304450659,285.9503479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,293.1499938964844,286.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266390163451,8.978839893813984e-09,0.0010266300523653,-0.0225732270628213,0.0,0.0,0.0,-0.0092640202492475,60.0,9.13143539428711,-0.0,-7.186105221990148e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.63533457252197e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001014647496049,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,7.494151941500604e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001014647423289,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.000481304450659,285.9503479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,293.1499938964844,286.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266390163451,8.978839893813984e-09,0.0010266300523653,-0.0225732270628213,0.0,0.0,0.0,-0.0092640202492475,60.0,9.13143539428711,-0.0,-7.186105221990148e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,9.622214565752074e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001013265937217,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,7.483948138542473e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001013265864457,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0004806490906048,285.9528503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1732482910156,293.1499938964844,286.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252413339912,8.815373320203435e-09,0.0010252324864268,-0.0221451856195926,0.0,0.0,0.0,-0.0091829849407076,60.0,9.113350868225098,-0.0,-7.166548243731087e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,9.611248970031738e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,0.0001012111169984,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,7.475419261027128e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001012111097224,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0004801013565156,285.9553527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.17303466796875,293.1499938964844,286.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240733390673,8.678751939328322e-09,0.0010240646079182,-0.0217874273657798,0.0,0.0,0.0,-0.0091152573004364,60.0,9.096038818359377,-0.0,-7.150223524376997e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,9.59122771746479e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001010002815746,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,7.459846528945491e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001010002742987,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0004791012324858,285.9603881835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1726379394531,293.1499938964844,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219380492344,8.429291042943987e-09,0.0010219296673312,-0.0211341716349124,0.0,0.0,0.0,-0.0089915795251727,60.0,9.063288688659668,-0.0,-7.120463862975157e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,9.59122771746479e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001010002815746,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,7.459846528945491e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001010002742987,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0004791012324858,285.9603881835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1726379394531,293.1499938964844,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219380492344,8.429291042943987e-09,0.0010219296673312,-0.0211341716349124,0.0,0.0,0.0,-0.0089915795251727,60.0,9.063288688659668,-0.0,-7.120463862975157e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,9.574071737006308e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001008196195471,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,7.44650315027684e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001008196122711,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.000478244270198,285.9654235839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1722412109375,293.1499938964844,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201100958511,8.215539359923696e-09,0.0010201018303632,-0.020574402064085,0.0,0.0,0.0,-0.0088856136426329,60.0,9.033220291137695,-0.0,-7.095012932722966e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,9.574071737006308e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001008196195471,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,7.44650315027684e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001008196122711,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.000478244270198,285.9654235839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1722412109375,293.1499938964844,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201100958511,8.215539359923696e-09,0.0010201018303632,-0.020574402064085,0.0,0.0,0.0,-0.0088856136426329,60.0,9.033220291137695,-0.0,-7.095012932722966e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,9.559447062201798e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001006656166282,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,7.435128645738587e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001006656093522,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0004775137349497,285.97052001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,286.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185521095991,8.033319787159598e-09,0.0010185440769419,-0.020097192376852,0.0,0.0,0.0,-0.0087952809408307,60.0,9.005544662475586,-0.0,-7.073352747966055e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,9.559447062201798e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001006656166282,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,7.435128645738587e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001006656093522,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0004775137349497,285.97052001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,286.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185521095991,8.033319787159598e-09,0.0010185440769419,-0.020097192376852,0.0,0.0,0.0,-0.0087952809408307,60.0,9.005544662475586,-0.0,-7.073352747966055e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,9.54739807639271e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001005387312034,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,7.425757212331519e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0001005387239274,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0004769118677359,285.9756164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101726828143,7.883197206126624e-09,0.0010172603651881,-0.0197040308266878,0.0,0.0,0.0,-0.0087208589538931,60.0,8.980018615722656,-0.0,-7.055532336153193e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,9.54739807639271e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001005387312034,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,7.425757212331519e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0001005387239274,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0004769118677359,285.9756164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101726828143,7.883197206126624e-09,0.0010172603651881,-0.0197040308266878,0.0,0.0,0.0,-0.0087208589538931,60.0,8.980018615722656,-0.0,-7.055532336153193e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,9.54092902247794e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0001004706136882,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,7.420725887641311e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0001004706064122,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0004765887570101,285.9781799316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1499938964844,286.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165793355554,7.802599455430936e-09,0.0010165715357288,-0.0194929465651512,0.0,0.0,0.0,-0.0086809052154421,60.0,8.967040061950684,-0.0,-7.045974825814484e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,9.537106234347448e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001004303558147,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,7.417752203764394e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0001004303485387,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0004763978067785,285.9807434082031,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016172231175,7.754969111317678e-09,0.0010161644313484,-0.019368203356862,0.0,0.0,0.0,-0.0086572933942079,60.0,8.955452919006348,-0.0,-7.040328853236133e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,9.530589886708184e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0001003617362584,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,7.412683771690354e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0001003617289825,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004760723095387,285.98590087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1707458496094,293.1502380371094,286.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154765332117,7.673774504723951e-09,0.0010154688498005,-0.0191555544734001,0.0,0.0,0.0,-0.0086170360445976,60.0,8.933944702148438,-0.0,-7.030710946764884e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
