time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075480,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,9.530589886708184e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0001003617362584,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,7.412683771690354e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0001003617289825,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004760723095387,285.98590087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1707458496094,293.1502380371094,286.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154765332117,7.673774504723951e-09,0.0010154688498005,-0.0191555544734001,0.0,0.0,0.0,-0.0086170360445976,60.0,8.933944702148438,-0.0,-7.030710946764884e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,9.5274175691884e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001003283250611,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,7.410216494463384e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0001003283177851,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.000475913810078,285.9898376464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1704406738281,293.15020751953125,286.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151385795325,7.634241683263099e-09,0.0010151308961212,-0.0190520156174898,0.0,0.0,0.0,-0.0085974382236599,60.0,8.918317794799805,-0.0,-7.026030601764435e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,9.526449866825716e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0001003181314445,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,7.409463432850316e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0001003181314445,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0004758654686156,285.9910888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17041015625,293.150634765625,286.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015034969896,7.62218377303725e-09,0.0010150274029001,-0.0190204344689846,0.0,0.0,0.0,-0.0085914582014083,60.0,8.91454029083252,-0.0,-7.02460312140829e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,9.524184133624658e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001002942808554,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,7.407701923511922e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001002942735794,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0004757523129228,285.99627685546875,294.1499938964844,293.15240478515625,291.6650390625,293.17010498046875,293.1512451171875,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147956199944,7.59395568650234e-09,0.0010147880529984,-0.0189465023577213,0.0,0.0,0.0,-0.0085774743929505,60.0,8.897234916687012,-0.0,-7.021262149464746e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,9.524184133624658e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001002942808554,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,7.407701923511922e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001002942735794,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0004757523129228,285.99627685546875,294.1499938964844,293.15240478515625,291.6650390625,293.17010498046875,293.1512451171875,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147956199944,7.59395568650234e-09,0.0010147880529984,-0.0189465023577213,0.0,0.0,0.0,-0.0085774743929505,60.0,8.897234916687012,-0.0,-7.021262149464746e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,9.518379374640062e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0001002331555355,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,7.403187191812322e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,0.0001002331482595,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0004754623805638,286.00152587890625,294.1499938964844,293.1594543457031,291.66943359375,293.17022705078125,293.15582275390625,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014175475575,7.5216286532509e-09,0.0010141680249944,-0.0187570713460445,0.0,0.0,0.0,-0.0085416110232472,60.0,8.88683032989502,-0.0,-7.012705793840723e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,9.518379374640062e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0001002331555355,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,7.403187191812322e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,0.0001002331482595,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0004754623805638,286.00152587890625,294.1499938964844,293.1594543457031,291.66943359375,293.17022705078125,293.15582275390625,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014175475575,7.5216286532509e-09,0.0010141680249944,-0.0187570713460445,0.0,0.0,0.0,-0.0085416110232472,60.0,8.88683032989502,-0.0,-7.012705793840723e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,9.516799036646262e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0001002165081445,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,7.401957554975525e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0001002165008685,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0004753834218718,286.004150390625,294.1499938964844,293.1646423339844,291.6726989746094,293.170166015625,293.15728759765625,286.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140115628018,7.501938625864568e-09,0.0010140039958059,-0.0187054984271526,0.0,0.0,0.0,-0.0085318721830844,60.0,8.880066871643066,-0.0,-7.010376634752903e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,9.512719407211988e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001001735508907,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,7.398784509859979e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001001735436148,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,0.0004751796659547,286.0068054199219,294.1499938964844,293.1708984375,291.6766052246094,293.1703796386719,293.1607971191406,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135727934539,7.45110817490513e-09,0.0010135653428733,-0.0185723695904016,0.0,0.0,0.0,-0.0085066528990864,60.0,8.876477241516113,-0.0,-7.00436757483658e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,9.504833724349736e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0001000905031105,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,7.392650877591223e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001000905031105,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0004747857456095,286.0120849609375,294.1499938964844,293.1864929199219,291.68634033203125,293.1708068847656,293.16827392578125,286.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127344867214,7.352852993136594e-09,0.0010127271525561,-0.0183150228112936,0.0,0.0,0.0,-0.0084579531103372,60.0,8.869107246398926,-0.0,-6.99275872761973e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,9.504833724349736e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0001000905031105,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,7.392650877591223e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001000905031105,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0004747857456095,286.0120849609375,294.1499938964844,293.1864929199219,291.68634033203125,293.1708068847656,293.16827392578125,286.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127344867214,7.352852993136594e-09,0.0010127271525561,-0.0183150228112936,0.0,0.0,0.0,-0.0084579531103372,60.0,8.869107246398926,-0.0,-6.99275872761973e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,9.49532477534376e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.999037138186397e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,7.385254866676405e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,9.999036410590634e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0004743107419926,286.0173645019531,294.1499938964844,293.2060241699219,291.69854736328125,293.1715087890625,293.17791748046875,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117206256836,7.234375321019115e-09,0.0010117134079337,-0.0180047079920768,0.0,0.0,0.0,-0.0083992155268788,60.0,8.864401817321777,-0.0,-6.978773114951764e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,9.49532477534376e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.999037138186397e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,7.385254866676405e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,9.999036410590634e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0004743107419926,286.0173645019531,294.1499938964844,293.2060241699219,291.69854736328125,293.1715087890625,293.17791748046875,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117206256836,7.234375321019115e-09,0.0010117134079337,-0.0180047079920768,0.0,0.0,0.0,-0.0083992155268788,60.0,8.864401817321777,-0.0,-6.978773114951764e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,9.482872701482847e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.985924407374114e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,7.375570567091927e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,9.985923679778352e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0004736887349281,286.022705078125,294.1499938964844,293.22918701171875,291.7130126953125,293.1730651855469,293.1927490234375,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103923268616,7.079230091022737e-09,0.0010103852255269,-0.0175983477383852,0.0,0.0,0.0,-0.0083222957327961,60.0,8.86563777923584,-0.0,-6.960480902762356e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,9.482872701482847e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.985924407374114e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,7.375570567091927e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,9.985923679778352e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0004736887349281,286.022705078125,294.1499938964844,293.22918701171875,291.7130126953125,293.1730651855469,293.1927490234375,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103923268616,7.079230091022737e-09,0.0010103852255269,-0.0175983477383852,0.0,0.0,0.0,-0.0083222957327961,60.0,8.86563777923584,-0.0,-6.960480902762356e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,9.470536315348e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,9.972933912649752e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,7.365975034190342e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,9.972933185053988e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0004730725195258,286.0280456542969,294.1499938964844,293.2557983398437,291.7296447753906,293.1748046875,293.2086181640625,286.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090804425999,6.925529039136791e-09,0.0010090735740959,-0.0171957556158304,0.0,0.0,0.0,-0.00824611261487,60.0,8.867480278015137,-0.0,-6.94238266873981e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,9.470536315348e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,9.972933912649752e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,7.365975034190342e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,9.972933185053988e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0004730725195258,286.0280456542969,294.1499938964844,293.2557983398437,291.7296447753906,293.1748046875,293.2086181640625,286.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090804425999,6.925529039136791e-09,0.0010090735740959,-0.0171957556158304,0.0,0.0,0.0,-0.00824611261487,60.0,8.867480278015137,-0.0,-6.94238266873981e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,9.463605238124728e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,9.965634671971202e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,7.360584277193993e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,9.965634671971202e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0004727263003587,286.0307006835937,294.1499938964844,293.27032470703125,291.7387084960937,293.17584228515625,293.21759033203125,286.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083386441692,6.839170119121718e-09,0.0010083318920806,-0.0169695559889078,0.0,0.0,0.0,-0.0082032848149538,60.0,8.869403839111328,-0.0,-6.932224039246648e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,9.456405678065494e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.958053124137224e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,7.354984700214118e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,9.958053124137224e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0004723666643258,286.03338623046875,294.1499938964844,293.2855834960937,291.7482604980469,293.177001953125,293.22735595703125,286.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075715836137,6.749468983713314e-09,0.001007564831525,-0.0167345963418483,0.0,0.0,0.0,-0.008158816024661,60.0,8.872244834899902,-0.0,-6.921680295590704e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.441590373171492e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.94245201582089e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,7.343461766140535e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,9.94245201582089e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0004716266412287,286.03875732421875,294.1499938964844,293.3182983398437,291.7687072753906,293.1797180175781,293.2484130859375,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059939231723,6.564884635906765e-09,0.001005987287499,-0.0162510927766561,0.0,0.0,0.0,-0.008067313581705,60.0,8.879609107971191,-0.0,-6.900008742150021e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.441590373171492e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.94245201582089e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,7.343461766140535e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,9.94245201582089e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0004716266412287,286.03875732421875,294.1499938964844,293.3182983398437,291.7687072753906,293.1797180175781,293.2484130859375,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059939231723,6.564884635906765e-09,0.001005987287499,-0.0162510927766561,0.0,0.0,0.0,-0.008067313581705,60.0,8.879609107971191,-0.0,-6.900008742150021e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,9.428723569726571e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.928902727551758e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,7.333454414037988e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,9.928902727551758e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0004709839122369,286.0433044433594,294.1499938964844,293.3478698730469,291.7872009277344,293.1828918457031,293.2689208984375,286.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046230163425,6.404577312935089e-09,0.0010046166134998,-0.015831172466278,0.0,0.0,0.0,-0.0079878428950905,60.0,8.889514923095703,-0.0,-6.881214886789166e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,9.426274482393636e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,9.926324128173292e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,7.331549568334594e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,9.92632340057753e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0004708615597337,286.0441589355469,294.1499938964844,293.35369873046875,291.79083251953125,293.1835021972656,293.2728576660156,286.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043620131909,6.374060834701822e-09,0.0010043556103482,-0.0157512351870536,0.0,0.0,0.0,-0.0079727144911885,60.0,8.891402244567871,-0.0,-6.877640146285557e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.410842176293954e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,9.910072549246252e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,7.319546421058476e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,9.91007182165049e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0004700906865764,286.049560546875,294.1499938964844,293.3915405273437,291.8144836425781,293.1872863769531,293.2970275878906,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.18178486178067e-09,0.0010027112439274,-0.015247561968863,0.0,0.0,0.0,-0.0078773936256766,60.0,8.903228759765625,-0.0,-6.855138678929509e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.410842176293954e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,9.910072549246252e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,7.319546421058476e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,9.91007182165049e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0004700906865764,286.049560546875,294.1499938964844,293.3915405273437,291.8144836425781,293.1872863769531,293.2970275878906,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.18178486178067e-09,0.0010027112439274,-0.015247561968863,0.0,0.0,0.0,-0.0078773936256766,60.0,8.903228759765625,-0.0,-6.855138678929509e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,9.396810492035002e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,9.895296534523368e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,7.308632484637201e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,9.895295806927606e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.0004693897790275,286.0549621582031,294.1499938964844,293.4316101074219,291.83953857421875,293.1920471191406,293.3253479003906,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012222919613,6.006963815252675e-09,0.0010012162383645,-0.0147896017879247,0.0,0.0,0.0,-0.0077907270751893,60.0,8.919915199279785,-0.0,-6.83471128581914e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,9.396810492035002e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,9.895296534523368e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,7.308632484637201e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,9.895295806927606e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.0004693897790275,286.0549621582031,294.1499938964844,293.4316101074219,291.83953857421875,293.1920471191406,293.3253479003906,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012222919613,6.006963815252675e-09,0.0010012162383645,-0.0147896017879247,0.0,0.0,0.0,-0.0077907270751893,60.0,8.919915199279785,-0.0,-6.83471128581914e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,9.389385377289727e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.887477790471166e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,7.302857557078823e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,9.887477062875404e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.000469018908916,286.05767822265625,294.1499938964844,293.4523620605469,291.8525085449219,293.1944580078125,293.3389892578125,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004329960793,5.914457368305648e-09,0.0010004270588979,-0.0145472660660743,0.0,0.0,0.0,-0.0077448766678571,60.0,8.928261756896973,-0.0,-6.823914588949266e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.3835944426246e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,9.88137981039472e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,7.298353739315644e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,9.881379082798958e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0004687296459451,286.0603942871094,294.1499938964844,293.4736022949219,291.86578369140625,293.1974792480469,293.3548583984375,286.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998142486438,5.842308414827357e-09,0.0009998083114624,-0.0143582634627819,0.0,0.0,0.0,-0.0077091008424758,60.0,8.939471244812012,-0.0,-6.815499631329659e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.371399210067466e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,9.868537017609924e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,7.288868073374033e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,9.868537017609924e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.000468120444566,286.0658569335937,294.1499938964844,293.5173034667969,291.89312744140625,293.2033996582031,293.3855895996094,286.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985145879909,5.690360183052689e-09,0.0009985088836401,-0.0139602059498429,0.0,0.0,0.0,-0.0076337726786732,60.0,8.961081504821777,-0.0,-6.797795037982723e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.371399210067466e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,9.868537017609924e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,7.288868073374033e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,9.868537017609924e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.000468120444566,286.0658569335937,294.1499938964844,293.5173034667969,291.89312744140625,293.2033996582031,293.3855895996094,286.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985145879909,5.690360183052689e-09,0.0009985088836401,-0.0139602059498429,0.0,0.0,0.0,-0.0076337726786732,60.0,8.961081504821777,-0.0,-6.797795037982723e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,9.36074138735421e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.857314580585808e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,7.280579302459955e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,9.857313852990046e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0004675881064031,286.0713195800781,294.1499938964844,293.5625,291.9213562011719,293.2096862792969,293.4173278808594,286.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973787236958,5.557577509307521e-09,0.0009973731357604,-0.0136123513802886,0.0,0.0,0.0,-0.0075679449364542,60.0,8.984674453735352,-0.0,-6.782342154565414e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,9.36074138735421e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.857314580585808e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,7.280579302459955e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,9.857313852990046e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0004675881064031,286.0713195800781,294.1499938964844,293.5625,291.9213562011719,293.2096862792969,293.4173278808594,286.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973787236958,5.557577509307521e-09,0.0009973731357604,-0.0136123513802886,0.0,0.0,0.0,-0.0075679449364542,60.0,8.984674453735352,-0.0,-6.782342154565414e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,9.355055226478726e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.851326467469336e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,7.276156247826293e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,9.851325739873572e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0004673040530178,286.0767822265625,294.1499938964844,293.6089172363281,291.95037841796875,293.2166442871094,293.4526062011719,286.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967745281755,5.4867310694817215e-09,0.0009967690566554,-0.013426749035716,0.0,0.0,0.0,-0.0075328317470848,60.0,9.012956619262695,-0.0,-6.77410412208701e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,9.355055226478726e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.851326467469336e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,7.276156247826293e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,9.851325739873572e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0004673040530178,286.0767822265625,294.1499938964844,293.6089172363281,291.95037841796875,293.2166442871094,293.4526062011719,286.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967745281755,5.4867310694817215e-09,0.0009967690566554,-0.013426749035716,0.0,0.0,0.0,-0.0075328317470848,60.0,9.012956619262695,-0.0,-6.77410412208701e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,9.35189164010808e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,9.8479948064778e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,7.273696246556938e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,9.8479948064778e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0004671460483223,286.082275390625,294.1499938964844,293.6562805175781,291.98004150390625,293.2242431640625,293.4891662597656,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996435759589,5.447313711215429e-09,0.0009964302880689,-0.0133234858512878,0.0,0.0,0.0,-0.0075132823549211,60.0,9.045087814331056,-0.0,-6.769523253069566e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,9.35189164010808e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,9.8479948064778e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,7.273696246556938e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,9.8479948064778e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0004671460483223,286.082275390625,294.1499938964844,293.6562805175781,291.98004150390625,293.2242431640625,293.4891662597656,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996435759589,5.447313711215429e-09,0.0009964302880689,-0.0133234858512878,0.0,0.0,0.0,-0.0075132823549211,60.0,9.045087814331056,-0.0,-6.769523253069566e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,9.352376218885183e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,9.848505578702316e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,7.274073141161352e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,9.848504851106554e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0004671702336054,286.08502197265625,294.1499938964844,293.6802673339844,291.9950561523437,293.2283020019531,293.5082397460937,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964876808226,5.4533488835772914e-09,0.0009964822093024,-0.013339296914637,0.0,0.0,0.0,-0.0075162760913372,60.0,9.062862396240234,-0.0,-6.77022455874976e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,9.35480129555799e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,9.851059439824894e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.275959069374949e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.851058712229133e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0004672913928516,286.0877990722656,294.1499938964844,293.70440673828125,292.0101623535156,293.2325439453125,293.5279235839844,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967457735911,5.4835624929694404e-09,0.0009967403020709,-0.0134184500202536,0.0,0.0,0.0,-0.0075312526896595,60.0,9.082069396972656,-0.0,-6.773736060949886e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
