time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077820,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,9.366546873934568e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,9.863427112577484e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,7.285094034159556e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,9.863427112577484e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0004678780969697,286.09332275390625,294.1499938964844,293.75299072265625,292.0406188964844,293.24151611328125,293.5694274902344,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979963069781,5.6298885553474065e-09,0.0009979907190427,-0.0138017889112234,0.0,0.0,0.0,-0.0076037887483835,60.0,9.12541675567627,-0.0,-6.790755691099548e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,9.366546873934568e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,9.863427112577484e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,7.285094034159556e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,9.863427112577484e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0004678780969697,286.09332275390625,294.1499938964844,293.75299072265625,292.0406188964844,293.24151611328125,293.5694274902344,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979963069781,5.6298885553474065e-09,0.0009979907190427,-0.0138017889112234,0.0,0.0,0.0,-0.0076037887483835,60.0,9.12541675567627,-0.0,-6.790755691099548e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,9.385679004481062e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,9.883574966806918e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,7.299974822672084e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,9.883574239211156e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0004688338085543,286.09844970703125,294.1499938964844,293.7979431152344,292.0687866210937,293.2503967285156,293.6102600097656,286.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000034273602,5.868255659180477e-09,0.0010000283364206,-0.0144262379035353,0.0,0.0,0.0,-0.0077219544909894,60.0,9.171526908874512,-0.0,-6.81852583284126e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,9.387815225636588e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,9.885824692901224e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.301636651391163e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,9.885823965305462e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0004689405031967,286.0989074707031,294.1499938964844,293.8018493652344,292.0712585449219,293.2511901855469,293.6139221191406,286.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002617491409,5.8948690373483714e-09,0.0010002558119595,-0.0144959557801485,0.0,0.0,0.0,-0.0077351476065814,60.0,9.175817489624023,-0.0,-6.82162948351106e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.419916023034602e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.91962806438096e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,7.326604099944234e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.919627336785196e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0004705440078396,286.1044921875,294.1499938964844,293.8507080078125,292.1019287109375,293.2615966796875,293.6620178222656,286.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036820312961,6.294805121598301e-09,0.0010036756284534,-0.0155436256900429,0.0,0.0,0.0,-0.0079334126785397,60.0,9.23475170135498,-0.0,-6.868361168699266e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.419916023034602e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.91962806438096e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,7.326604099944234e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.919627336785196e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0004705440078396,286.1044921875,294.1499938964844,293.8507080078125,292.1019287109375,293.2615966796875,293.6620178222656,286.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036820312961,6.294805121598301e-09,0.0010036756284534,-0.0155436256900429,0.0,0.0,0.0,-0.0079334126785397,60.0,9.23475170135498,-0.0,-6.868361168699266e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,9.46246218518354e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.964431228581816e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,7.35969515517354e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,9.964430500986056e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0004726692859549,286.1101379394531,294.1499938964844,293.8992919921875,292.13250732421875,293.272705078125,293.7138977050781,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082146618515,6.824881548794792e-09,0.0010082077933475,-0.0169321317225694,0.0,0.0,0.0,-0.0081961918622255,60.0,9.302730560302734,-0.0,-6.930544316219311e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,9.46246218518354e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.964431228581816e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,7.35969515517354e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,9.964430500986056e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0004726692859549,286.1101379394531,294.1499938964844,293.8992919921875,292.13250732421875,293.272705078125,293.7138977050781,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082146618515,6.824881548794792e-09,0.0010082077933475,-0.0169321317225694,0.0,0.0,0.0,-0.0081961918622255,60.0,9.302730560302734,-0.0,-6.930544316219311e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,9.487750503467396e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,9.991060505853966e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,7.379363523796201e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,9.991060505853966e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0004739324795082,286.1130065917969,294.1499938964844,293.9234313964844,292.147705078125,293.278564453125,293.7413024902344,286.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109100257977,7.1399428591689684e-09,0.0010109029244631,-0.0177573710680007,0.0,0.0,0.0,-0.008352386765182,60.0,9.34043025970459,-0.0,-6.967636778654196e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.515661076875404e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001002045246423,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,7.401072070933878e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0001002045173663,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0004753266694024,286.1158447265625,294.1499938964844,293.9474182128906,292.162841796875,293.2846069335937,293.7695007324219,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138837387785,7.487681585871542e-09,0.0010138761717826,-0.0186681617051363,0.0,0.0,0.0,-0.0085247745737433,60.0,9.38036060333252,-0.0,-7.00869122738368e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.579160541761668e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.000100873192423,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,7.450459816027433e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.000100873192423,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004784985794685,286.1216125488281,294.1499938964844,293.99481201171875,292.1927490234375,293.29718017578125,293.8277587890625,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206482838839,8.278814078721553e-09,0.001020640018396,-0.0207401104271411,0.0,0.0,0.0,-0.0089169675484299,60.0,9.466426849365234,-0.0,-7.102542554093817e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.579160541761668e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.000100873192423,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,7.450459816027433e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.000100873192423,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004784985794685,286.1216125488281,294.1499938964844,293.99481201171875,292.1927490234375,293.29718017578125,293.8277587890625,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206482838839,8.278814078721553e-09,0.001020640018396,-0.0207401104271411,0.0,0.0,0.0,-0.0089169675484299,60.0,9.466426849365234,-0.0,-7.102542554093817e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,9.65114013524726e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001016311798593,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,7.506444671889767e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,0.0001016311725834,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,0.0004820941248908,286.12744140625,294.1499938964844,294.04119873046875,292.22216796875,293.3104248046875,293.88787841796875,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283169103786,9.175616710876966e-09,0.0010283077135682,-0.0230884812772274,0.0,0.0,0.0,-0.0093615464866161,60.0,9.560927391052246,-0.0,-7.209683161590874e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,9.65114013524726e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001016311798593,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,7.506444671889767e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,0.0001016311725834,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,0.0004820941248908,286.12744140625,294.1499938964844,294.04119873046875,292.22216796875,293.3104248046875,293.88787841796875,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283169103786,9.175616710876966e-09,0.0010283077135682,-0.0230884812772274,0.0,0.0,0.0,-0.0093615464866161,60.0,9.560927391052246,-0.0,-7.209683161590874e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.731554746394976e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001024779776344,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,7.568988803541288e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,0.0001024779776344,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0004861110064666,286.1333312988281,294.1499938964844,294.0863952636719,292.2509155273437,293.324462890625,293.94842529296875,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368855437263,1.0177518383613917e-08,0.001036875299178,-0.0257116202265024,0.0,0.0,0.0,-0.0098582347854971,60.0,9.663836479187012,-0.0,-7.330326923238317e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.731554746394976e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001024779776344,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,7.568988803541288e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,0.0001024779776344,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0004861110064666,286.1333312988281,294.1499938964844,294.0863952636719,292.2509155273437,293.324462890625,293.94842529296875,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368855437263,1.0177518383613917e-08,0.001036875299178,-0.0257116202265024,0.0,0.0,0.0,-0.0098582347854971,60.0,9.663836479187012,-0.0,-7.330326923238317e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.817619138630108e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001033842781907,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,7.635928341187537e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001033842781907,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0004904100787825,286.1392822265625,294.1499938964844,294.1300964355469,292.2788391113281,293.339111328125,294.00836181640625,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460551129654,1.1249822406966814e-08,0.0010460438206791,-0.0285185016691684,0.0,0.0,0.0,-0.0103898178786039,60.0,9.772705078125,-0.0,-7.4605566169339e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.817619138630108e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001033842781907,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,7.635928341187537e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001033842781907,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0004904100787825,286.1392822265625,294.1499938964844,294.1300964355469,292.2788391113281,293.339111328125,294.00836181640625,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460551129654,1.1249822406966814e-08,0.0010460438206791,-0.0285185016691684,0.0,0.0,0.0,-0.0103898178786039,60.0,9.772705078125,-0.0,-7.4605566169339e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,9.862293518381192e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.0001038547197822,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,7.67067467677407e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,0.0001038547197822,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0004926417022943,286.1423034667969,294.1499938964844,294.1513366699219,292.2924499511719,293.3467102050781,294.03759765625,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508155683055,1.1806438493522364e-08,0.001050803810358,-0.0299752540886402,0.0,0.0,0.0,-0.0106657585129141,60.0,9.829326629638672,-0.0,-7.528608136908589e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.907518688123672e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001043309675878,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,7.70585029385984e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001043309603119,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.000494900799822,286.14532470703125,294.1499938964844,294.1720886230469,292.3058166503906,293.3544311523437,294.066162109375,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556342313066,1.2369925528332716e-08,0.0010556218912824,-0.0314497947692871,0.0,0.0,0.0,-0.0109451012685894,60.0,9.88687515258789,-0.0,-7.59781357828615e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.997812594519928e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0001052818042808,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,7.776078564347699e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001052817970048,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,0.0004994111368432,286.1514587402344,294.1499938964844,294.212158203125,292.33172607421875,293.37042236328125,294.1206359863281,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065254677087,1.3494946493608497e-08,0.0010652411729097,-0.0343931540846824,0.0,0.0,0.0,-0.0115028200671076,60.0,10.00332260131836,-0.0,-7.736932161606094e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.997812594519928e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0001052818042808,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,7.776078564347699e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001052817970048,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,0.0004994111368432,286.1514587402344,294.1499938964844,294.212158203125,292.33172607421875,293.37042236328125,294.1206359863281,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065254677087,1.3494946493608497e-08,0.0010652411729097,-0.0343931540846824,0.0,0.0,0.0,-0.0115028200671076,60.0,10.00332260131836,-0.0,-7.736932161606094e-08,0.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.050000000745058,0.0001008713516057,298.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.050000000745058,0.0001062224109773,298.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.050000000745058,7.845551590435207e-05,298.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.050000000745058,0.0001062224109773,298.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.0,0.050000000745058,0.0005038729868829,286.1576232910156,284.95001220703125,294.25,292.3564147949219,293.3868713378906,294.17205810546875,286.92919921875,1.0,0.1000000014901161,4.962866784197211e-10,4.962866784197211e-10,1.0,1.0,-0.0010747726773843,1.4607879350592157e-08,0.001074758125469,-0.0373040214180946,0.0,0.0,0.0,-0.0120545495301485,60.0,10.120561599731444,-0.0,-7.87579494954116e-08,1.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.050000000745058,0.0001008713516057,298.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.050000000745058,0.0001062224109773,298.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.050000000745058,7.845551590435207e-05,298.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.050000000745058,0.0001062224109773,298.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.0,0.050000000745058,0.0005038729868829,286.1576232910156,284.95001220703125,294.25,292.3564147949219,293.3868713378906,294.17205810546875,286.92919921875,1.0,0.1000000014901161,4.962866784197211e-10,4.962866784197211e-10,1.0,1.0,-0.0010747726773843,1.4607879350592157e-08,0.001074758125469,-0.0373040214180946,0.0,0.0,0.0,-0.0120545495301485,60.0,10.120561599731444,-0.0,-7.87579494954116e-08,1.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.6352124214172363,0.050000000745058,0.0407944582402706,298.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.6352124214172363,0.050000000745058,0.0429585315287113,298.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68096923828125,0.6352124214172363,0.050000000745058,0.0317290239036083,298.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.6352124214172363,0.050000000745058,0.0429585315287113,298.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.6352124214172363,0.050000000745058,0.2037767469882965,286.7727966308594,284.95001220703125,294.2683410644531,292.3685302734375,297.0526123046875,297.82000732421875,287.2582397460937,1.0,0.1097072064876556,0.0532883778214454,0.0532883778214454,1.0,1.0,-0.4349197447299957,5.010640961700119e-05,0.434869647026062,-0.1201356500387191,0.0,0.0,0.0,10.19321346282959,60.0,804.3236694335938,0.0,12.264620780944824,1.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987243652344,0.632931649684906,0.050000000745058,0.0452377945184707,298.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987243652344,0.632931649684906,0.050000000745058,0.0476375743746757,298.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987243652344,0.632931649684906,0.050000000745058,0.0351849496364593,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987243652344,0.632931649684906,0.050000000745058,0.0476375743746757,298.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987243652344,0.632931649684906,0.050000000745058,0.2259721457958221,288.278564453125,284.95001220703125,294.2866516113281,292.3808288574219,297.6024780273437,298.78204345703125,289.4764099121094,1.0,0.1210858672857284,0.1065767556428909,0.1065767556428909,1.0,1.0,-0.4820166528224945,0.0026046384591609,0.4794120192527771,-0.1258527785539627,0.0,0.0,0.0,12.500706672668455,60.0,1946.1705322265625,0.0,16.67967414855957,1.0,278.742431640625,281.5588684082031,297.0975036621094,299.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.098890769321225e-21,-2.049445384660613e-21,-2.049445384660613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.0456747338175773,298.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.0480976924300193,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.0355247929692268,298.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.0480976924300193,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.2281547486782074,289.0254821777344,284.95001220703125,294.3233337402344,292.4059143066406,297.5860900878906,298.7660522460937,288.1259460449219,1.0,0.1405883431434631,0.2131535112857818,0.2131535112857818,1.0,1.0,-0.486674040555954,0.0259449705481529,0.4607290625572204,-0.102790355682373,1.0,1.0,0.0,20.021238327026367,60.0,10596.703125,0.0,23.183290481567383,1.0,280.707275390625,283.5865478515625,297.4454345703125,298.3078308105469,293.1499938964844,293.1499938964844,283.1499938964844,2018.2886962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163936078548431,1.0,0.0,0.0,0.946252703666687,0.946254551410675,6.098957783251535e-08,4.264140605926514,4.26413106918335,9.801142368814908e-06,0.0,0.0,-0.0,780.4424438476562,0.0,26.061222076416016,1895.1937255859373,0.0,305.5125732421875,0.2443699240684509,1.0,0.0,3.0,1.0,0.0
18079440,298.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.0456747338175773,298.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.0480976924300193,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.0355247929692268,298.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.0480976924300193,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.5720235705375671,0.050000000745058,0.2281547486782074,289.0254821777344,284.95001220703125,294.3233337402344,292.4059143066406,297.5860900878906,298.7660522460937,288.1259460449219,1.0,0.1405883431434631,0.2131535112857818,0.2131535112857818,1.0,1.0,-0.486674040555954,0.0259449705481529,0.4607290625572204,-0.102790355682373,1.0,1.0,0.0,20.021238327026367,60.0,10596.703125,0.0,23.183290481567383,1.0,280.707275390625,283.5865478515625,297.4454345703125,298.3078308105469,293.1499938964844,293.1499938964844,283.1499938964844,2018.2886962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163936078548431,1.0,0.0,0.0,0.946252703666687,0.946254551410675,6.098957783251535e-08,4.264140605926514,4.26413106918335,9.801142368814908e-06,0.0,0.0,-0.0,780.4424438476562,0.0,26.061222076416016,1895.1937255859373,0.0,305.5125732421875,0.2443699240684509,1.0,0.0,3.0,1.0,0.0
18079500,298.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791687011719,0.5500884056091309,0.050000000745058,0.0458119101822376,298.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791687011719,0.5500884056091309,0.050000000745058,0.0482421442866325,298.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791687011719,0.5500884056091309,0.050000000745058,0.0356314852833747,298.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791687011719,0.5500884056091309,0.050000000745058,0.0482421442866325,298.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791687011719,0.5500884056091309,0.050000000745058,0.2288399636745453,287.5516662597656,284.95001220703125,294.3416748046875,292.418701171875,297.57049560546875,298.7340087890625,287.1007995605469,1.0,0.1489932239055633,0.2664418816566467,0.2664418816566467,1.0,1.0,-0.4881357848644256,0.0397311970591545,0.4484045803546905,-0.0890061780810356,1.0,1.0,0.0,23.692188262939453,60.0,9518.796875,0.0,26.335739135742188,1.0,281.7343444824219,283.3378295898437,296.3329162597656,296.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,3370.26953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504119157791137,1.0,0.0,0.0,1.2228024005889893,1.2228049039840698,9.983197912788456e-08,4.265872001647949,4.265862464904785,9.786372174858116e-06,0.0,0.0,-0.0,383.1069030761719,0.0,55.96974182128906,1895.4300537109373,0.0,375.8395080566406,0.3088845312595367,1.0,0.0,3.0,1.0,0.0
18079560,298.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.5331485867500305,0.050000000745058,0.0459431558847427,298.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.5331485867500305,0.050000000745058,0.0483803562819957,298.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.5331485867500305,0.050000000745058,0.0357335656881332,298.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.5331485867500305,0.050000000745058,0.0483803562819957,298.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.5331485867500305,0.050000000745058,0.229495570063591,286.9735107421875,284.95001220703125,294.3599853515625,292.431640625,297.5490417480469,298.6956787109375,286.89703369140625,1.0,0.1565530747175216,0.4131534993648529,0.4131534993648529,0.800000011920929,1.0,-0.4895353019237518,0.1019806489348411,0.3875546455383301,-0.0269399192184209,1.0,1.0,0.0,27.21424102783203,60.0,8916.8203125,0.0,29.36560821533203,1.0,282.4273376464844,283.69647216796875,295.5541381835937,296.1306457519531,293.1499938964844,293.1499938964844,283.1499938964844,4827.60498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194470942020416,1.0,0.0,0.0,1.4634902477264404,1.4634939432144165,1.429147573617229e-07,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,1298.052734375,0.0,95.9477310180664,1895.43701171875,0.0,311.3246154785156,0.3702632486820221,1.0,0.0,3.0,1.0,0.0
18079620,298.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.5192614793777466,0.050000000745058,0.0460763014853,298.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.5192614793777466,0.050000000745058,0.0485205650329589,298.734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.5192614793777466,0.050000000745058,0.0358371250331401,298.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.5192614793777466,0.050000000745058,0.0485205650329589,298.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.5192614793777466,0.050000000745058,0.2301606684923172,286.935302734375,284.95001220703125,294.3798522949219,292.44580078125,297.0469970703125,298.65679931640625,286.9642333984375,1.0,0.1638480871915817,0.5720566511154175,0.5720566511154175,0.5833802819252014,1.0,-0.4909548163414001,0.2084097862243652,0.2825450301170349,0.079118974506855,1.0,1.0,0.0,30.79306602478028,60.0,8777.708984375,0.0,32.464637756347656,1.0,282.843505859375,283.9822692871094,295.1590576171875,295.7210998535156,293.1499938964844,293.1499938964844,283.1499938964844,6669.7705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365497350692749,1.0,0.0,0.0,1.720201849937439,1.7202069759368896,1.974478038846428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.360107421875,0.0,155.8129119873047,1895.4371337890625,0.0,218.5481872558593,0.4299615323543548,1.0,0.0,3.0,1.0,0.0
18079680,298.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.954833984375,0.510252833366394,0.050000000745058,0.0461804121732711,298.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.954833984375,0.510252833366394,0.050000000745058,0.0486301966011524,298.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.954833984375,0.510252833366394,0.050000000745058,0.0359180979430675,298.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.954833984375,0.510252833366394,0.050000000745058,0.0486301966011524,298.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.954833984375,0.510252833366394,0.050000000745058,0.2306807190179824,286.9554443359375,284.95001220703125,294.39666748046875,292.4579467773437,295.98980712890625,298.6279602050781,286.9305114746094,1.0,0.1693668365478515,0.7065767645835876,0.7065767645835876,0.4000000059604645,1.0,-0.492058664560318,0.3415960371494293,0.1504625976085662,0.2117699086666107,1.0,1.0,0.0,33.598236083984375,60.0,8789.8583984375,0.0,34.9241828918457,1.0,283.0160522460937,284.08966064453125,295.07818603515625,295.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,8170.20458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243969678878784,1.0,0.0,0.0,1.9038838148117063,1.9038901329040527,2.4186570612982905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.940673828125,0.0,211.2451629638672,1895.4371337890625,0.0,154.84490966796875,0.4773496687412262,1.0,0.0,3.0,1.0,0.0
18079740,298.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.501304030418396,0.050000000745058,0.0463021323084831,298.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.501304030418396,0.050000000745058,0.0487583763897419,298.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.501304030418396,0.050000000745058,0.0360127724707126,298.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.501304030418396,0.050000000745058,0.0487583763897419,298.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.501304030418396,0.050000000745058,0.2312887459993362,286.8090209960937,284.95001220703125,294.41802978515625,292.4735107421875,294.7915344238281,298.5960388183594,286.7051696777344,1.0,0.1755826026201248,0.8775330185890198,0.8775330185890198,0.1669492274522781,1.0,-0.4933600127696991,0.4648026525974273,0.0285573713481426,0.3344351649284363,1.0,1.0,0.0,36.874908447265625,60.0,8895.0537109375,-0.0,37.81540298461914,1.0,283.108154296875,284.1041259765625,295.1775817871094,295.7533569335937,293.1499938964844,293.1499938964844,283.1499938964844,10235.6572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291675716638565,1.0,0.0,0.0,2.13099217414856,2.13100004196167,3.030100685919024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.53173828125,0.0,296.2178649902344,1895.4371337890625,0.0,86.90968322753906,0.5296825170516968,1.0,0.0,3.0,1.0,0.0
18079800,298.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.4960989356040954,0.050000000745058,0.0463826023042202,298.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.4960989356040954,0.050000000745058,0.048843115568161,298.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.4960989356040954,0.050000000745058,0.0360753573477268,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.4960989356040954,0.050000000745058,0.048843115568161,298.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.4960989356040954,0.050000000745058,0.2316907048225402,286.6342163085937,284.95001220703125,294.4333190917969,292.4847412109375,294.4532775878906,298.5756225585937,286.5359191894531,1.0,0.1795364916324615,1.0,1.0,0.0,1.0,-0.4942172765731811,0.4942152798175812,1.976873591047479e-06,0.3636876344680786,1.0,1.0,0.0,39.033329010009766,60.0,8965.6435546875,-0.0,39.72234725952149,1.0,283.1332092285156,284.0836486816406,295.3499450683594,295.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,11560.02734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900716364383697,1.0,0.0,0.0,2.264662027359009,2.2646708488464355,3.4221588407490344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.17529296875,0.0,355.52984619140625,1895.4371337890625,0.0,76.94218444824219,0.5648891925811768,1.0,0.0,3.0,1.0,0.0
18079860,298.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.0465516671538353,298.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.0490211471915245,298.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.0362068526446819,298.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.0490211471915245,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.2325352132320404,286.3783874511719,284.95001220703125,294.4700012207031,292.51202392578125,294.4658203125,298.5340270996094,286.3528137207031,1.0,0.1875221729278564,1.0,1.0,0.0,1.0,-0.4960188269615173,0.4960184693336487,3.595092721297988e-07,0.3655087351799011,1.0,1.0,0.0,43.559268951416016,48.0,9124.9326171875,-0.0,43.7357292175293,1.0,283.148681640625,284.0082092285156,295.5597229003906,296.2251892089844,293.1499938964844,293.1499938964844,283.1499938964844,14699.7216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032037615776062,1.0,0.0,0.0,2.553750991821289,2.553762197494507,4.351614677489124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.98193359375,0.0,509.8023681640625,1895.4371337890625,0.0,121.31130981445312,0.6349564790725708,1.0,0.0,3.0,1.0,0.0
18079920,298.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.0465516671538353,298.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.0490211471915245,298.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.0362068526446819,298.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.0490211471915245,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.486333966255188,0.050000000745058,0.2325352132320404,286.3783874511719,284.95001220703125,294.4700012207031,292.51202392578125,294.4658203125,298.5340270996094,286.3528137207031,1.0,0.1875221729278564,1.0,1.0,0.0,1.0,-0.4960188269615173,0.4960184693336487,3.595092721297988e-07,0.3655087351799011,1.0,1.0,0.0,43.559268951416016,48.0,9124.9326171875,-0.0,43.7357292175293,1.0,283.148681640625,284.0082092285156,295.5597229003906,296.2251892089844,293.1499938964844,293.1499938964844,283.1499938964844,14699.7216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032037615776062,1.0,0.0,0.0,2.553750991821289,2.553762197494507,4.351614677489124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.98193359375,0.0,509.8023681640625,1895.4371337890625,0.0,121.31130981445312,0.6349564790725708,1.0,0.0,3.0,1.0,0.0
