time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079980,298.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.0465941168367862,298.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.0490658469498157,298.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.0362398661673069,298.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.0490658469498157,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.2327472567558288,286.2994384765625,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.5031433105469,286.2846069335937,1.0,0.1889917999505996,1.0,1.0,0.0,1.0,-0.4964715540409088,0.4964711964130401,3.6009424775329535e-07,0.3663945496082306,1.0,1.0,0.0,44.70005035400391,36.0,9232.7314453125,-0.0,44.75162124633789,1.0,283.1499328613281,283.94659423828125,295.6466064453125,296.3500671386719,293.1499938964844,293.1499938964844,283.1499938964844,17453.548828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263178765773773,1.0,0.0,0.0,2.782696485519409,2.782709836959839,5.166840537640383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.255126953125,0.0,659.5748291015625,1895.4371337890625,0.0,157.82676696777344,0.6904482245445251,1.0,0.0,3.0,1.0,0.0
18080040,298.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.0465941168367862,298.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.0490658469498157,298.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.0362398661673069,298.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.0490658469498157,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.4840242564678192,0.050000000745058,0.2327472567558288,286.2994384765625,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.5031433105469,286.2846069335937,1.0,0.1889917999505996,1.0,1.0,0.0,1.0,-0.4964715540409088,0.4964711964130401,3.6009424775329535e-07,0.3663945496082306,1.0,1.0,0.0,44.70005035400391,36.0,9232.7314453125,-0.0,44.75162124633789,1.0,283.1499328613281,283.94659423828125,295.6466064453125,296.3500671386719,293.1499938964844,293.1499938964844,283.1499938964844,17453.548828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263178765773773,1.0,0.0,0.0,2.782696485519409,2.782709836959839,5.166840537640383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.255126953125,0.0,659.5748291015625,1895.4371337890625,0.0,157.82676696777344,0.6904482245445251,1.0,0.0,3.0,1.0,0.0
18080100,298.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.4853002429008484,0.050000000745058,0.0465705916285514,298.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.4853002429008484,0.050000000745058,0.0490410774946212,298.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.4853002429008484,0.050000000745058,0.0362215712666511,298.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.4853002429008484,0.050000000745058,0.0490410774946212,298.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.4853002429008484,0.050000000745058,0.2326297461986541,286.2711486816406,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.4913330078125,286.2581481933594,1.0,0.187753289937973,1.0,1.0,0.0,1.0,-0.4962209463119507,0.496220588684082,3.599879505600257e-07,0.3664454519748688,1.0,1.0,0.0,44.07341003417969,36.0,9276.9462890625,-0.0,44.193115234375,1.0,283.1499938964844,283.92144775390625,295.6535339355469,296.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,18776.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360419571399688,1.0,0.0,0.0,2.8862576484680176,2.886271953582764,5.558575821851264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.925537109375,0.0,735.9900512695312,1895.4371337890625,0.0,172.84866333007812,0.7127948999404907,1.0,0.0,3.0,1.0,0.0
18080160,298.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.4879043400287628,0.050000000745058,0.0465231798589229,298.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.4879043400287628,0.050000000745058,0.0489911474287509,298.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.4879043400287628,0.050000000745058,0.0361846946179866,298.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.4879043400287628,0.050000000745058,0.0489911474287509,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.4879043400287628,0.050000000745058,0.2323929071426391,286.2471923828125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.4815673828125,286.2365417480469,1.0,0.1854005753993988,1.0,1.0,0.0,1.0,-0.4957159459590912,0.4957155883312225,3.596436783936952e-07,0.3662620782852173,1.0,1.0,0.0,42.807430267333984,25.0,9302.439453125,-0.0,43.06658554077149,1.0,283.1499938964844,283.90283203125,295.6478576660156,296.3741455078125,293.1499938964844,293.1499938964844,283.1499938964844,19789.5390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429190516471863,1.0,0.0,0.0,2.963069200515747,2.9630844593048096,5.858371991962485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.885986328125,0.0,796.3283081054688,1895.4371337890625,0.0,183.4408721923828,0.7342050075531006,1.0,0.0,3.0,1.0,0.0
18080220,298.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469177246094,0.573147714138031,0.1792688071727752,0.0636714696884155,298.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.5041357278823853,0.1665746718645095,0.0487152263522148,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.7506371736526489,0.1761126220226287,0.1089432165026664,298.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.5041357278823853,0.050000000745058,0.0487152263522148,298.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.5041357278823853,0.050000000745058,0.2310840636491775,286.2496032714844,284.95001220703125,294.5632019042969,292.58306884765625,294.5596008300781,298.46466064453125,286.2986755371094,1.0,0.183453619480133,1.0,1.0,0.0,1.0,-0.6012884974479675,0.6012880206108093,4.572517866563431e-07,0.4505482912063598,1.0,1.0,0.0,36.70708084106445,25.0,10557.4912109375,-0.0,49.97694396972656,1.0,283.1499938964844,283.9548034667969,295.6440734863281,296.39794921875,293.1499938964844,293.1499938964844,283.1499938964844,21033.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484100103378296,1.0,0.0,0.0,3.0547659397125244,3.054781913757324,6.226574669199181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.402587890625,0.0,872.5707397460938,1895.4371337890625,0.0,191.9089813232422,0.7536763548851013,1.0,0.0,3.0,1.0,0.0
18080280,298.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830383300781,0.8487794995307922,0.1763582229614257,0.1526722609996795,298.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.823100209236145,0.1680295467376709,0.1457805335521698,298.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.8558204770088196,0.17332124710083,0.1218134090304374,298.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48248291015625,0.5631880164146423,0.050000000745058,0.0481509938836097,298.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48248291015625,0.5631880164146423,0.050000000745058,0.2284075915813446,286.56378173828125,284.95001220703125,294.5799865722656,292.5960998535156,294.5774841308594,298.3911437988281,286.7348022460937,1.0,0.1847409754991531,1.0,1.0,0.0,1.0,-0.8362592458724976,0.8362585306167603,7.111211175470089e-07,0.6312857866287231,1.0,1.0,0.0,24.608041763305664,25.0,13778.234375,-0.0,68.38060760498047,1.0,283.1499938964844,284.1845703125,295.7117919921875,296.59344482421875,293.1499938964844,293.1499938964844,283.1499938964844,21820.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610781729221344,1.0,0.0,0.0,3.111403465270996,3.111420154571533,6.459605970121629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.2216796875,0.0,922.0106811523438,1895.4371337890625,0.0,211.59686279296875,0.7702345848083496,1.0,0.0,3.0,1.0,0.0
18080340,298.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606689453125,0.9458793997764589,0.1722336858510971,0.1561808139085769,298.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.9308390021324158,0.1657355278730392,0.1577335149049759,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606384277344,0.9459450840950012,0.1739343851804733,0.1214964538812637,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557861328125,0.8879396915435791,0.161417081952095,0.1385815441608429,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.6245143413543701,0.1488829851150512,0.2269200682640075,287.0542297363281,284.95001220703125,294.6013488769531,292.6127014160156,294.5992126464844,298.2800598144531,287.1254272460937,1.0,0.1873995661735534,1.0,1.0,0.0,1.0,-0.961028814315796,0.961027979850769,8.706864491614397e-07,0.7240113019943237,1.0,1.0,0.0,17.975440979003906,25.0,15693.3076171875,-0.0,80.0325927734375,1.0,283.1499938964844,284.31396484375,295.8787536621094,296.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,22979.275390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398616760969162,1.0,0.0,0.0,3.1929502487182617,3.1929678916931152,6.802642360526079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.9033203125,0.0,996.42236328125,1895.4371337890625,0.0,273.255859375,0.7872527837753296,1.0,0.0,3.0,1.0,0.0
18080400,298.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528076171875,0.8715934157371521,0.1782698482275009,0.0870222374796867,298.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528381347656,0.8715934157371521,0.1689231693744659,0.0916386023163795,298.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527770996094,0.8715934157371521,0.1806820631027221,0.0676839649677276,298.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2506103515625,0.8715934157371521,0.1629279255867004,0.0916386395692825,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587585449219,0.9755393862724304,0.1494473963975906,0.5958683490753174,287.2662353515625,284.95001220703125,294.6166687011719,292.6246337890625,294.6146850585937,298.2586669921875,287.3106384277344,1.0,0.1905820220708847,1.0,1.0,0.0,1.0,-1.0369107723236084,1.036909818649292,9.78141656560183e-07,0.7806611061096191,1.0,1.0,0.0,13.519909858703612,45.0,16771.58203125,-0.0,94.50501251220705,1.0,283.1499938964844,284.3874816894531,295.9646301269531,297.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,23583.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315793812274933,1.0,0.0,0.0,3.234651565551758,3.234669685363769,6.981493356761348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.298828125,0.0,1035.9757080078125,1895.4371337890625,0.0,335.3238220214844,0.8002254962921143,1.0,0.0,3.0,1.0,0.0
18080460,298.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.8919680118560791,0.1946800202131271,0.1004364192485809,298.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.8919680118560791,0.1800700277090072,0.1057643815875053,298.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.8919680118560791,0.1963538378477096,0.0781172141432762,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.8919680118560791,0.1701056957244873,0.1057643815875053,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241943359375,0.9204128980636596,0.1487817615270614,0.5474666953086853,287.4269104003906,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.24871826171875,287.4446105957031,1.0,0.2052358090877533,1.0,1.0,0.0,1.0,-1.12429940700531,1.124298334121704,1.112851578000118e-06,0.8467400670051575,1.0,1.0,0.0,15.416624069213867,65.0,17960.546875,-0.0,110.62235260009766,1.0,283.1499938964844,284.43035888671875,295.9720764160156,297.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,25134.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991815984249115,1.0,0.0,0.0,3.339357376098633,3.33937668800354,7.44079102332762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.50927734375,0.0,1139.87158203125,1895.4371337890625,0.0,504.4183044433594,0.8257578015327454,1.0,0.0,3.0,1.0,0.0
18080520,298.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.8919680118560791,0.1946800202131271,0.1004364192485809,298.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.8919680118560791,0.1800700277090072,0.1057643815875053,298.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.8919680118560791,0.1963538378477096,0.0781172141432762,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.8919680118560791,0.1701056957244873,0.1057643815875053,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241943359375,0.9204128980636596,0.1487817615270614,0.5474666953086853,287.4269104003906,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.24871826171875,287.4446105957031,1.0,0.2052358090877533,1.0,1.0,0.0,1.0,-1.12429940700531,1.124298334121704,1.112851578000118e-06,0.8467400670051575,1.0,1.0,0.0,15.416624069213867,65.0,17960.546875,-0.0,110.62235260009766,1.0,283.1499938964844,284.43035888671875,295.9720764160156,297.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,25134.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991815984249115,1.0,0.0,0.0,3.339357376098633,3.33937668800354,7.44079102332762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.50927734375,0.0,1139.87158203125,1895.4371337890625,0.0,504.4183044433594,0.8257578015327454,1.0,0.0,3.0,1.0,0.0
18080580,298.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8942725658416748,0.2066880315542221,0.1020592525601387,298.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8942725658416748,0.1893024146556854,0.1074733138084411,298.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8942725658416748,0.2073287963867187,0.0793794244527816,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8942725658416748,0.1767307817935943,0.1074733138084411,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121520996094,0.980617344379425,0.1485905945301056,0.6592931747436523,287.6150207519531,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.2087097167969,287.6377868652344,1.0,0.2285340875387191,1.0,1.0,0.0,1.0,-1.266454577445984,1.2664531469345093,1.3600655393020131e-06,0.9574393033981324,1.0,1.0,0.0,17.501300811767578,85.0,19715.900390625,-0.0,153.60450744628906,1.0,283.1499938964844,284.5151672363281,295.8833923339844,297.28045654296875,293.1499938964844,293.1499938964844,283.1499938964844,26556.013671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390049815177917,1.0,0.0,0.0,3.432459592819214,3.432479858398437,7.86147666076431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.04541015625,0.0,1237.894287109375,1895.4371337890625,0.0,642.2413940429688,0.8484954237937927,1.0,0.0,3.0,1.0,0.0
18080640,298.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8942725658416748,0.2066880315542221,0.1020592525601387,298.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8942725658416748,0.1893024146556854,0.1074733138084411,298.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8942725658416748,0.2073287963867187,0.0793794244527816,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8942725658416748,0.1767307817935943,0.1074733138084411,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121520996094,0.980617344379425,0.1485905945301056,0.6592931747436523,287.6150207519531,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.2087097167969,287.6377868652344,1.0,0.2285340875387191,1.0,1.0,0.0,1.0,-1.266454577445984,1.2664531469345093,1.3600655393020131e-06,0.9574393033981324,1.0,1.0,0.0,17.501300811767578,85.0,19715.900390625,-0.0,153.60450744628906,1.0,283.1499938964844,284.5151672363281,295.8833923339844,297.28045654296875,293.1499938964844,293.1499938964844,283.1499938964844,26556.013671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390049815177917,1.0,0.0,0.0,3.432459592819214,3.432479858398437,7.86147666076431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.04541015625,0.0,1237.894287109375,1895.4371337890625,0.0,642.2413940429688,0.8484954237937927,1.0,0.0,3.0,1.0,0.0
18080700,298.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236328125,0.9146031141281128,0.2112375050783157,0.1170337945222854,298.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236328125,0.9146031141281128,0.1930255889892578,0.1232422217726707,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236328125,0.9146031141281128,0.2114158868789672,0.0910262838006019,298.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236328125,0.9146031141281128,0.1794808954000473,0.1232422217726707,297.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7257385253906,0.9618207216262816,0.1484466940164566,0.668133556842804,287.7289733886719,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.1803283691406,287.75018310546875,1.0,0.2431012243032455,1.0,1.0,0.0,1.0,-1.347442388534546,1.3474408388137815,1.5170795677477145e-06,1.0217092037200928,1.0,1.0,0.0,19.717857360839844,85.0,20704.11328125,-0.0,184.7032928466797,1.0,283.1499938964844,284.56353759765625,295.856689453125,297.3021850585937,293.1499938964844,293.1499938964844,283.1499938964844,27344.638671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552556037902832,1.0,0.0,0.0,3.483052968978882,3.483073711395264,8.094936561064969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.560546875,0.0,1293.44384765625,1895.4371337890625,0.0,697.3353271484375,0.8580760955810547,1.0,0.0,3.0,1.0,0.0
18080760,298.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432006835937,0.9371954798698424,0.2139194756746292,0.1347181349992752,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432006835937,0.9371954798698424,0.1953209936618805,0.1418646723031997,298.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432006835937,0.9371954798698424,0.213960200548172,0.10478076338768,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436279296875,0.947641670703888,0.1807716339826584,0.1460702121257782,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84332275390625,0.9352043867111206,0.1489346623420715,0.6692482233047485,287.8474426269531,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,298.13775634765625,287.86944580078125,1.0,0.2593801617622375,1.0,1.0,0.0,1.0,-1.43769109249115,1.4376894235610962,1.705411818875291e-06,1.093089580535889,1.0,1.0,0.0,22.396404266357425,105.0,21733.197265625,-0.0,224.020248413086,1.0,283.1499938964844,284.6190185546875,295.8466796875,297.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,27864.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646185874938965,1.0,0.0,0.0,3.515995502471924,3.516016960144043,8.248784411080123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.39306640625,0.0,1330.4923095703125,1895.4371337890625,0.0,750.279052734375,0.8689389824867249,1.0,0.0,3.0,1.0,0.0
18080820,298.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.100830078125,0.996271014213562,0.2159812450408935,0.1943617910146713,297.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10064697265625,0.9701586961746216,0.1965590566396713,0.1864827126264572,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.100830078125,0.9962047934532166,0.2163058817386627,0.1511294096708297,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1001281738281,0.9402542114257812,0.1801055967807769,0.1708069443702697,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.8805680871009827,0.1507288515567779,0.6768293380737305,288.1029663085937,284.95001220703125,294.7633361816406,292.739990234375,294.7620849609375,298.0327453613281,288.1227111816406,1.0,0.2964411973953247,1.0,1.0,0.0,1.0,-1.6378240585327148,1.637821912765503,2.1756304704467766e-06,1.2512357234954834,1.0,1.0,0.0,29.61007308959961,125.0,23958.107421875,-0.0,336.767578125,1.0,283.1499938964844,284.7351989746094,295.86578369140625,297.4770202636719,293.1499938964844,293.1499938964844,283.1499938964844,29114.015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891316533088684,1.0,0.0,0.0,3.5939748287200928,3.5939972400665283,8.618732181275846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.8212890625,0.0,1420.9952392578125,1895.4371337890625,0.0,870.0825805664062,0.8880405426025391,1.0,0.0,3.0,1.0,0.0
18080880,298.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.100830078125,0.996271014213562,0.2159812450408935,0.1943617910146713,297.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10064697265625,0.9701586961746216,0.1965590566396713,0.1864827126264572,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.100830078125,0.9962047934532166,0.2163058817386627,0.1511294096708297,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1001281738281,0.9402542114257812,0.1801055967807769,0.1708069443702697,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.8805680871009827,0.1507288515567779,0.6768293380737305,288.1029663085937,284.95001220703125,294.7633361816406,292.739990234375,294.7620849609375,298.0327453613281,288.1227111816406,1.0,0.2964411973953247,1.0,1.0,0.0,1.0,-1.6378240585327148,1.637821912765503,2.1756304704467766e-06,1.2512357234954834,1.0,1.0,0.0,29.61007308959961,125.0,23958.107421875,-0.0,336.767578125,1.0,283.1499938964844,284.7351989746094,295.86578369140625,297.4770202636719,293.1499938964844,293.1499938964844,283.1499938964844,29114.015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891316533088684,1.0,0.0,0.0,3.5939748287200928,3.5939972400665283,8.618732181275846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.8212890625,0.0,1420.9952392578125,1895.4371337890625,0.0,870.0825805664062,0.8880405426025391,1.0,0.0,3.0,1.0,0.0
18080940,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.8195713758468628,0.2162349373102188,0.1950496286153793,297.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959228515625,0.7964579463005066,0.1982516795396804,0.188424214720726,297.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.8204086422920227,0.2168656438589096,0.1522001177072525,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1958923339844,0.77419513463974,0.1824033856391906,0.1734262406826019,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1957702636719,0.731400191783905,0.1524267494678497,0.6895926594734192,288.196044921875,284.95001220703125,294.79998779296875,292.768798828125,294.7987670898437,297.9317626953125,288.1977233886719,1.0,0.3302302956581116,1.0,1.0,0.0,1.0,-1.6787265539169312,1.6787242889404297,2.282020659549744e-06,1.2845427989959717,1.0,1.0,0.0,56.269378662109375,113.0,24634.869140625,-0.0,430.6139831542969,1.0,283.1499938964844,284.75506591796875,295.8821105957031,297.5737609863281,293.1499938964844,293.1499938964844,283.1499938964844,30317.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126742959022522,1.0,0.0,0.0,3.667476177215576,3.667499542236328,8.974864726951637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.271484375,0.0,1509.9742431640625,1895.4371337890625,0.0,1001.6371459960938,0.9060628414154052,1.0,0.0,3.0,1.0,0.0
18081000,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.8195713758468628,0.2162349373102188,0.1950496286153793,297.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959228515625,0.7964579463005066,0.1982516795396804,0.188424214720726,297.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.8204086422920227,0.2168656438589096,0.1522001177072525,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1958923339844,0.77419513463974,0.1824033856391906,0.1734262406826019,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1957702636719,0.731400191783905,0.1524267494678497,0.6895926594734192,288.196044921875,284.95001220703125,294.79998779296875,292.768798828125,294.7987670898437,297.9317626953125,288.1977233886719,1.0,0.3302302956581116,1.0,1.0,0.0,1.0,-1.6787265539169312,1.6787242889404297,2.282020659549744e-06,1.2845427989959717,1.0,1.0,0.0,56.269378662109375,113.0,24634.869140625,-0.0,430.6139831542969,1.0,283.1499938964844,284.75506591796875,295.8821105957031,297.5737609863281,293.1499938964844,293.1499938964844,283.1499938964844,30317.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126742959022522,1.0,0.0,0.0,3.667476177215576,3.667499542236328,8.974864726951637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.271484375,0.0,1509.9742431640625,1895.4371337890625,0.0,1001.6371459960938,0.9060628414154052,1.0,0.0,3.0,1.0,0.0
18081060,297.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2132263183594,0.7842437028884888,0.2201231867074966,0.1983683556318283,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.213134765625,0.7613413333892822,0.2010905742645263,0.1913067698478698,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2132263183594,0.784516453742981,0.2201133519411087,0.1544433981180191,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130126953125,0.7415032982826233,0.1850181221961975,0.1762209832668304,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127685546875,0.6994444727897644,0.1538463085889816,0.6980842351913452,288.21337890625,284.95001220703125,294.82830810546875,292.7909545898437,294.8271179199219,297.88677978515625,288.2157897949219,1.0,0.3458825647830963,1.0,1.0,0.0,1.0,-1.7024154663085938,1.7024130821228027,2.344164386158809e-06,1.3030757904052734,1.0,1.0,0.0,69.64535522460938,113.0,25026.642578125,-0.0,483.2427062988281,1.0,283.1499938964844,284.7547607421875,295.86822509765625,297.587646484375,293.1499938964844,293.1499938964844,283.1499938964844,31295.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236762404441833,1.0,0.0,0.0,3.726171970367432,3.726195812225342,9.264438176614932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.57421875,0.0,1583.6396484375,1895.4371337890625,0.0,1068.41845703125,0.917544722557068,1.0,0.0,3.0,1.0,0.0
18081120,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2211303710937,0.7796928286552429,0.2215183079242706,0.1996172368526458,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.22100830078125,0.7567796111106873,0.2020669877529144,0.1922670900821685,297.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2211303710937,0.7797028422355652,0.2212734669446945,0.1552636921405792,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.22088623046875,0.7372660636901855,0.1858785152435302,0.1770915985107422,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2205810546875,0.6945375204086304,0.1543168574571609,0.7005336284637451,288.2213134765625,284.95001220703125,294.836669921875,292.7974853515625,294.8354797363281,297.8764038085937,288.2239990234375,1.0,0.3492172956466675,1.0,1.0,0.0,1.0,-1.7100423574447632,1.7100399732589722,2.3643949589313702e-06,1.309044599533081,1.0,1.0,0.0,72.20466613769531,101.0,25137.724609375,-0.0,495.39935302734375,1.0,283.1499938964844,284.7569580078125,295.8649597167969,297.5903015136719,293.1499938964844,293.1499938964844,283.1499938964844,31481.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258423328399658,1.0,0.0,0.0,3.737271070480346,3.737295150756836,9.319711580246804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.11328125,0.0,1597.8333740234375,1895.4371337890625,0.0,1081.9427490234375,0.9231918454170228,1.0,0.0,3.0,1.0,0.0
18081180,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.7731834053993225,0.2281316667795181,0.2055496722459793,297.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25262451171875,0.7492147088050842,0.2066959142684936,0.1967169195413589,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.7719703316688538,0.2267713546752929,0.1591299325227737,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.7299929261207581,0.1898907274007797,0.1810099780559539,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.6850464940071106,0.1565781086683273,0.711382269859314,288.2529602050781,284.95001220703125,294.8733215332031,292.82598876953125,294.8721618652344,297.83819580078125,288.2558898925781,1.0,0.3594906330108642,1.0,1.0,0.0,1.0,-1.7448750734329224,1.7448725700378418,2.458147264405852e-06,1.3363009691238403,1.0,1.0,0.0,78.9537582397461,89.0,25674.517578125,-0.0,537.5358276367188,1.0,283.1499938964844,284.7619323730469,295.8638916015625,297.615234375,293.1499938964844,293.1499938964844,283.1499938964844,32632.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329582929611206,1.0,0.0,0.0,3.804956197738648,3.804981231689453,9.660344630901818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.720703125,0.0,1686.2298583984375,1895.4371337890625,0.0,1127.218994140625,0.9398068189620972,1.0,0.0,3.0,1.0,0.0
18081240,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.7731834053993225,0.2281316667795181,0.2055496722459793,297.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25262451171875,0.7492147088050842,0.2066959142684936,0.1967169195413589,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.7719703316688538,0.2267713546752929,0.1591299325227737,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.7299929261207581,0.1898907274007797,0.1810099780559539,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.6850464940071106,0.1565781086683273,0.711382269859314,288.2529602050781,284.95001220703125,294.8733215332031,292.82598876953125,294.8721618652344,297.83819580078125,288.2558898925781,1.0,0.3594906330108642,1.0,1.0,0.0,1.0,-1.7448750734329224,1.7448725700378418,2.458147264405852e-06,1.3363009691238403,1.0,1.0,0.0,78.9537582397461,89.0,25674.517578125,-0.0,537.5358276367188,1.0,283.1499938964844,284.7619323730469,295.8638916015625,297.615234375,293.1499938964844,293.1499938964844,283.1499938964844,32632.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329582929611206,1.0,0.0,0.0,3.804956197738648,3.804981231689453,9.660344630901818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.720703125,0.0,1686.2298583984375,1895.4371337890625,0.0,1127.218994140625,0.9398068189620972,1.0,0.0,3.0,1.0,0.0
18081300,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684936523437,0.7761741280555725,0.2316315323114395,0.2086564898490905,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26837158203125,0.7511494159698486,0.2091607600450515,0.1990215927362442,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684936523437,0.7743061184883118,0.2296744436025619,0.1611384600400924,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682800292969,0.7316383123397827,0.1920057386159896,0.1829950362443924,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679748535156,0.686042845249176,0.1578165590763092,0.7168660759925842,288.26861572265625,284.95001220703125,294.89166259765625,292.84014892578125,294.8905029296875,297.8226318359375,288.27099609375,1.0,0.3622218668460846,1.0,1.0,0.0,1.0,-1.762752652168274,1.7627501487731934,2.5071260552067542e-06,1.3502850532531738,1.0,1.0,0.0,79.76910400390625,89.0,25961.998046875,-0.0,551.8055419921875,1.0,283.1499938964844,284.7630615234375,295.8715515136719,297.63702392578125,293.1499938964844,293.1499938964844,283.1499938964844,33332.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356907486915588,1.0,0.0,0.0,3.845572710037232,3.8455982208251953,9.8676866855385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.34814453125,0.0,1740.8082275390625,1895.4371337890625,0.0,1144.9439697265625,0.9469698071479796,1.0,0.0,3.0,1.0,0.0
18081360,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870788574219,0.7821316719055176,0.23519167304039,0.211784541606903,297.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28692626953125,0.7558123469352722,0.2116750478744506,0.2013356238603592,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870788574219,0.7795758247375488,0.2326165735721588,0.163148283958435,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.28680419921875,0.7357914447784424,0.1941592097282409,0.1849745064973831,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28643798828125,0.6897707581520081,0.1591029614210128,0.722356379032135,288.2872314453125,284.95001220703125,294.9100036621094,292.8542175292969,294.9088439941406,297.8086242675781,288.2901611328125,1.0,0.3637481033802032,1.0,1.0,0.0,1.0,-1.780668020248413,1.7806655168533323,2.556787876528688e-06,1.364291787147522,1.0,1.0,0.0,79.27857971191406,77.0,26218.927734375,-0.0,562.3858642578125,1.0,283.1499938964844,284.7684631347656,295.8824768066406,297.6616516113281,293.1499938964844,293.1499938964844,283.04998779296875,33757.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383088231086731,1.0,0.0,0.0,3.8700010776519775,3.870026826858521,9.993450476031285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.5810546875,0.0,1774.1939697265625,1895.4371337890625,0.0,1162.1002197265625,0.9547863602638244,1.0,0.0,3.0,1.0,0.0
18081420,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713928222656,0.8008232116699219,0.242253839969635,0.2179635912179947,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27130126953125,0.7716326713562012,0.2166671901941299,0.2058856636285781,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713623046875,0.7968395948410034,0.2384128272533416,0.1670802980661392,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.271240234375,0.7499938607215881,0.198424682021141,0.1888416856527328,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2710876464844,0.7033376097679138,0.1616759300231933,0.7330629825592041,288.2714538574219,284.95001220703125,294.9466552734375,292.8821716308594,294.9455261230469,297.7826843261719,288.2734375,1.0,0.3642612993717193,1.0,1.0,0.0,1.0,-1.8157716989517207,1.815769076347351,2.655780235727434e-06,1.391721487045288,1.0,1.0,0.0,75.58645629882812,65.0,26987.951171875,-0.0,575.1575927734375,1.0,283.05047607421875,284.69354248046875,295.9281005859375,297.76397705078125,293.1499938964844,293.1499938964844,282.75,34714.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487104892730713,1.0,0.0,0.0,3.924481630325317,3.9245080947875977,1.0276799002895132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.42041015625,0.0,1850.1834716796875,1895.4371337890625,0.0,1231.9027099609375,0.9660788774490356,1.0,0.0,3.0,1.0,0.0
18081480,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713928222656,0.8008232116699219,0.242253839969635,0.2179635912179947,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27130126953125,0.7716326713562012,0.2166671901941299,0.2058856636285781,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713623046875,0.7968395948410034,0.2384128272533416,0.1670802980661392,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.271240234375,0.7499938607215881,0.198424682021141,0.1888416856527328,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2710876464844,0.7033376097679138,0.1616759300231933,0.7330629825592041,288.2714538574219,284.95001220703125,294.9466552734375,292.8821716308594,294.9455261230469,297.7826843261719,288.2734375,1.0,0.3642612993717193,1.0,1.0,0.0,1.0,-1.8157716989517207,1.815769076347351,2.655780235727434e-06,1.391721487045288,1.0,1.0,0.0,75.58645629882812,65.0,26987.951171875,-0.0,575.1575927734375,1.0,283.05047607421875,284.69354248046875,295.9281005859375,297.76397705078125,293.1499938964844,293.1499938964844,282.75,34714.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487104892730713,1.0,0.0,0.0,3.924481630325317,3.9245080947875977,1.0276799002895132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.42041015625,0.0,1850.1834716796875,1895.4371337890625,0.0,1231.9027099609375,0.9660788774490356,1.0,0.0,3.0,1.0,0.0
18081540,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.8263170123100281,0.2488888800144195,0.223768949508667,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.7958747148513794,0.221326470375061,0.2101111561059951,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.8213577270507812,0.2437780201435089,0.1707101613283157,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.7722941637039185,0.2023772746324539,0.1923951357603073,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.154541015625,0.7230759859085083,0.1640086472034454,0.7425869107246399,288.1545104980469,284.95001220703125,294.9833374023437,292.90972900390625,294.98223876953125,297.7562866210937,288.15557861328125,1.0,0.3620876967906952,1.0,1.0,0.0,1.0,-1.847880363464356,1.847877621650696,2.7482706173032057e-06,1.4167938232421875,1.0,1.0,0.0,69.28723907470703,53.0,28184.80859375,-0.0,577.9305419921875,1.0,282.7539978027344,284.45849609375,295.9884033203125,297.923828125,293.1499938964844,293.1499938964844,282.45001220703125,35232.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684913039207458,1.0,0.0,0.0,3.9536099433898926,3.953636884689331,1.042991812028049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.69677734375,0.0,1891.6876220703125,1895.4371337890625,0.0,1371.5218505859375,0.9730089902877808,1.0,0.0,3.0,1.0,0.0
18081600,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.8263170123100281,0.2488888800144195,0.223768949508667,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.7958747148513794,0.221326470375061,0.2101111561059951,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.8213577270507812,0.2437780201435089,0.1707101613283157,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.7722941637039185,0.2023772746324539,0.1923951357603073,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.154541015625,0.7230759859085083,0.1640086472034454,0.7425869107246399,288.1545104980469,284.95001220703125,294.9833374023437,292.90972900390625,294.98223876953125,297.7562866210937,288.15557861328125,1.0,0.3620876967906952,1.0,1.0,0.0,1.0,-1.847880363464356,1.847877621650696,2.7482706173032057e-06,1.4167938232421875,1.0,1.0,0.0,69.28723907470703,53.0,28184.80859375,-0.0,577.9305419921875,1.0,282.7539978027344,284.45849609375,295.9884033203125,297.923828125,293.1499938964844,293.1499938964844,282.45001220703125,35232.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684913039207458,1.0,0.0,0.0,3.9536099433898926,3.953636884689331,1.042991812028049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.69677734375,0.0,1891.6876220703125,1895.4371337890625,0.0,1371.5218505859375,0.9730089902877808,1.0,0.0,3.0,1.0,0.0
18081660,297.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0361022949219,0.8597865104675293,0.2550929486751556,0.2290838807821273,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0361022949219,0.8274841904640198,0.2255730628967285,0.2138703316450119,297.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0361022949219,0.853050172328949,0.2486654222011566,0.1739399433135986,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360717773437,0.8039465546607971,0.2059412747621536,0.195506751537323,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360412597656,0.7486854791641235,0.1660030633211136,0.7502816915512085,288.0361328125,284.95001220703125,295.0199890136719,292.9368591308594,295.0189208984375,297.7289428710937,288.03692626953125,1.0,0.357951819896698,1.0,1.0,0.0,1.0,-1.8756334781646729,1.875630617141724,2.8296640266489703e-06,1.438424587249756,1.0,1.0,0.0,61.37443161010742,41.0,29333.26171875,-0.0,572.4158325195312,1.0,282.4566345214844,284.2237548828125,296.0036926269531,298.01678466796875,293.1499938964844,293.1499938964844,282.1499938964844,35542.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855257153511047,1.0,0.0,0.0,3.9709842205047607,3.9710114002227774,1.0521788453843328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.43359375,0.0,1916.7366943359373,1895.4371337890625,0.0,1498.4508056640625,0.9771419167518616,1.0,0.0,3.0,1.0,0.0
18081720,297.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0361022949219,0.8597865104675293,0.2550929486751556,0.2290838807821273,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0361022949219,0.8274841904640198,0.2255730628967285,0.2138703316450119,297.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0361022949219,0.853050172328949,0.2486654222011566,0.1739399433135986,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360717773437,0.8039465546607971,0.2059412747621536,0.195506751537323,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360412597656,0.7486854791641235,0.1660030633211136,0.7502816915512085,288.0361328125,284.95001220703125,295.0199890136719,292.9368591308594,295.0189208984375,297.7289428710937,288.03692626953125,1.0,0.357951819896698,1.0,1.0,0.0,1.0,-1.8756334781646729,1.875630617141724,2.8296640266489703e-06,1.438424587249756,1.0,1.0,0.0,61.37443161010742,41.0,29333.26171875,-0.0,572.4158325195312,1.0,282.4566345214844,284.2237548828125,296.0036926269531,298.01678466796875,293.1499938964844,293.1499938964844,282.1499938964844,35542.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855257153511047,1.0,0.0,0.0,3.9709842205047607,3.9710114002227774,1.0521788453843328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.43359375,0.0,1916.7366943359373,1895.4371337890625,0.0,1498.4508056640625,0.9771419167518616,1.0,0.0,3.0,1.0,0.0
18081780,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.912353515625,0.9103997945785522,0.2610204815864563,0.2340908497571945,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9123229980469,0.8716258406639099,0.2294953465461731,0.2172661274671554,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.912353515625,0.9010762572288512,0.253192663192749,0.1768742650747299,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9123229980469,0.8458482027053833,0.2091994136571884,0.1982729434967041,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91229248046875,0.7881169319152832,0.1677244305610656,0.7564922571182251,287.912353515625,284.95001220703125,295.0566711425781,292.9635009765625,295.0556030273437,297.7019348144531,287.913330078125,1.0,0.3523895740509033,1.0,1.0,0.0,1.0,-1.900028109550476,1.9000252485275269,2.902301503127092e-06,1.4574018716812134,1.0,1.0,0.0,52.33367156982422,29.0,30453.302734375,-0.0,560.6121826171875,1.0,282.1548767089844,283.9839782714844,296.0163269042969,298.0962219238281,293.1499938964844,293.1499938964844,281.8500061035156,35727.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992640495300293,1.0,0.0,0.0,3.981326580047608,3.981353759765625,1.0576667364148309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.65234375,0.0,1931.7520751953125,1895.4371337890625,0.0,1604.9498291015625,0.9796019196510316,1.0,0.0,3.0,1.0,0.0
18081840,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.912353515625,0.9103997945785522,0.2610204815864563,0.2340908497571945,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9123229980469,0.8716258406639099,0.2294953465461731,0.2172661274671554,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.912353515625,0.9010762572288512,0.253192663192749,0.1768742650747299,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9123229980469,0.8458482027053833,0.2091994136571884,0.1982729434967041,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91229248046875,0.7881169319152832,0.1677244305610656,0.7564922571182251,287.912353515625,284.95001220703125,295.0566711425781,292.9635009765625,295.0556030273437,297.7019348144531,287.913330078125,1.0,0.3523895740509033,1.0,1.0,0.0,1.0,-1.900028109550476,1.9000252485275269,2.902301503127092e-06,1.4574018716812134,1.0,1.0,0.0,52.33367156982422,29.0,30453.302734375,-0.0,560.6121826171875,1.0,282.1548767089844,283.9839782714844,296.0163269042969,298.0962219238281,293.1499938964844,293.1499938964844,281.8500061035156,35727.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992640495300293,1.0,0.0,0.0,3.981326580047608,3.981353759765625,1.0576667364148309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.65234375,0.0,1931.7520751953125,1895.4371337890625,0.0,1604.9498291015625,0.9796019196510316,1.0,0.0,3.0,1.0,0.0
