time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081900,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.826416015625,0.9493553638458252,0.2639118731021881,0.2365153133869171,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.9038844704627992,0.2313586175441742,0.2188554257154464,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8266296386719,0.93813294172287,0.2553485035896301,0.1782546490430832,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.875760555267334,0.210736483335495,0.1995529383420944,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.8158647418022156,0.1685036420822143,0.7591530680656433,287.8258972167969,284.95001220703125,295.07501220703125,292.9765930175781,295.0739440917969,297.6889038085937,287.8142395019531,1.0,0.3491950631141662,1.0,1.0,0.0,1.0,-1.9112387895584104,1.9112359285354608,2.9360194275795948e-06,1.466109037399292,1.0,1.0,0.0,47.49186706542969,29.0,31312.828125,-0.0,552.8291625976562,1.0,281.8936462402344,283.7880249023437,296.0518493652344,298.2365417480469,293.1499938964844,293.1499938964844,281.8500061035156,35790.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079420685768127,1.0,0.0,0.0,3.9847891330718994,3.984816312789917,1.0595073263175436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.47119140625,0.0,1936.796630859375,1895.4371337890625,0.0,1673.9852294921875,0.9804254770278932,1.0,0.0,3.0,1.0,0.0
18081960,297.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890625,0.9915907979011536,0.2667089402675628,0.2388472259044647,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890319824219,0.9509021639823914,0.2331287264823913,0.2203516662120819,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890319824219,0.98232239484787,0.2573974430561065,0.1795556843280792,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890319824219,0.9175183773040771,0.2121867686510086,0.2007461339235305,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890930175781,0.8498588800430298,0.1692074537277221,0.7614582180976868,287.7890625,284.95001220703125,295.09332275390625,292.98956298828125,295.0922546386719,297.6756591796875,287.7899169921875,1.0,0.3457666337490082,1.0,1.0,0.0,1.0,-1.9215999841690063,1.921597003936768,2.9673783501493745e-06,1.4741548299789429,1.0,1.0,0.0,42.51377487182617,47.0,31541.30078125,-0.0,543.8980102539062,1.0,281.8543395996094,283.7456970214844,296.0337829589844,298.1777648925781,293.1499938964844,293.1499938964844,281.54998779296875,35838.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108749151229858,1.0,0.0,0.0,3.9874560832977295,3.987483501434326,1.0609260243654717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.716796875,0.0,1940.68798828125,1895.4371337890625,0.0,1697.610107421875,0.9810597896575928,1.0,0.0,3.0,1.0,0.0
18082020,297.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6374206542969,0.9981614947319032,0.2737682461738586,0.2384631484746933,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6375732421875,0.9651435613632202,0.2364186495542526,0.2234879285097122,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6374206542969,0.9941270351409912,0.2618202567100525,0.1824429035186767,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63775634765625,0.932096540927887,0.2148516029119491,0.2032884061336517,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6384582519531,0.8596544861793518,0.1704312413930893,0.7669522762298584,287.63726806640625,284.95001220703125,295.1300048828125,293.0150146484375,295.1289367675781,297.6562805175781,287.6402282714844,1.0,0.3482047617435455,1.0,1.0,0.0,1.0,-1.9356838464736936,1.935680866241455,3.0083356250543147e-06,1.4837138652801514,1.0,1.0,0.0,41.82838439941406,65.0,32490.189453125,-0.0,552.2991333007812,1.0,281.5555114746094,283.4971923828125,296.05047607421875,298.24871826171875,293.1499938964844,293.1499938964844,281.25,35903.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211763262748718,1.0,0.0,0.0,3.991111278533936,3.991138696670532,1.0628720019667526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.7646484375,0.0,1946.030029296875,1895.4371337890625,0.0,1781.7110595703125,0.9819291830062866,1.0,0.0,3.0,1.0,0.0
18082080,297.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6374206542969,0.9981614947319032,0.2737682461738586,0.2384631484746933,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6375732421875,0.9651435613632202,0.2364186495542526,0.2234879285097122,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6374206542969,0.9941270351409912,0.2618202567100525,0.1824429035186767,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63775634765625,0.932096540927887,0.2148516029119491,0.2032884061336517,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6384582519531,0.8596544861793518,0.1704312413930893,0.7669522762298584,287.63726806640625,284.95001220703125,295.1300048828125,293.0150146484375,295.1289367675781,297.6562805175781,287.6402282714844,1.0,0.3482047617435455,1.0,1.0,0.0,1.0,-1.9356838464736936,1.935680866241455,3.0083356250543147e-06,1.4837138652801514,1.0,1.0,0.0,41.82838439941406,65.0,32490.189453125,-0.0,552.2991333007812,1.0,281.5555114746094,283.4971923828125,296.05047607421875,298.24871826171875,293.1499938964844,293.1499938964844,281.25,35903.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211763262748718,1.0,0.0,0.0,3.991111278533936,3.991138696670532,1.0628720019667526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.7646484375,0.0,1946.030029296875,1895.4371337890625,0.0,1781.7110595703125,0.9819291830062866,1.0,0.0,3.0,1.0,0.0
18082140,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.9793578386306764,0.2781042456626892,0.2495377361774444,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544128417969,0.9294089674949646,0.2394789904356002,0.2266180515289306,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.9646549820899964,0.2649995982646942,0.1851036250591278,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5543518066406,0.8969260454177856,0.2173014134168625,0.2058413177728653,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8304495215415955,0.1714739352464676,0.7728297114372253,287.5544738769531,284.95001220703125,295.1666564941406,293.0397644042969,295.1656188964844,297.6270751953125,287.55487060546875,1.0,0.3573276102542877,1.0,1.0,0.0,1.0,-1.9658122062683103,1.9658091068267824,3.1036286145536e-06,1.5086978673934937,1.0,1.0,0.0,47.096866607666016,83.0,33735.07421875,-0.0,591.8389892578125,1.0,281.2568054199219,283.2783203125,296.0755920410156,298.34747314453125,293.1499938964844,293.1499938964844,280.95001220703125,35942.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313453555107117,1.0,0.0,0.0,3.993283271789551,3.993310689926148,1.0640291066010832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.8994140625,0.0,1949.208740234375,1895.4371337890625,0.0,1866.355224609375,0.9824457168579102,1.0,0.0,3.0,1.0,0.0
18082200,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.9793578386306764,0.2781042456626892,0.2495377361774444,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544128417969,0.9294089674949646,0.2394789904356002,0.2266180515289306,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.9646549820899964,0.2649995982646942,0.1851036250591278,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5543518066406,0.8969260454177856,0.2173014134168625,0.2058413177728653,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8304495215415955,0.1714739352464676,0.7728297114372253,287.5544738769531,284.95001220703125,295.1666564941406,293.0397644042969,295.1656188964844,297.6270751953125,287.55487060546875,1.0,0.3573276102542877,1.0,1.0,0.0,1.0,-1.9658122062683103,1.9658091068267824,3.1036286145536e-06,1.5086978673934937,1.0,1.0,0.0,47.096866607666016,83.0,33735.07421875,-0.0,591.8389892578125,1.0,281.2568054199219,283.2783203125,296.0755920410156,298.34747314453125,293.1499938964844,293.1499938964844,280.95001220703125,35942.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313453555107117,1.0,0.0,0.0,3.993283271789551,3.993310689926148,1.0640291066010832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.8994140625,0.0,1949.208740234375,1895.4371337890625,0.0,1866.355224609375,0.9824457168579102,1.0,0.0,3.0,1.0,0.0
18082260,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.434326171875,0.9231778383255004,0.2827149927616119,0.2538586258888244,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43426513671875,0.8748528957366943,0.2422393709421157,0.2296700030565261,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.434326171875,0.90553480386734,0.2681100964546203,0.1875825077295303,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342346191406,0.8471853733062744,0.2194782197475433,0.2083366364240646,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.783730149269104,0.1721995770931244,0.778181254863739,287.4343566894531,284.95001220703125,295.2033386230469,293.06378173828125,295.2023010253906,297.6004333496094,287.4352111816406,1.0,0.37013840675354,1.0,1.0,0.0,1.0,-1.989652633666992,1.989649534225464,3.1779006803844823e-06,1.5269036293029783,1.0,1.0,0.0,57.195091247558594,101.0,34845.484375,-0.0,643.1678466796875,1.0,280.9569396972656,283.0433959960937,296.10064697265625,298.4404296875,293.1499938964844,293.1499938964844,280.6499938964844,35966.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421029806137085,1.0,0.0,0.0,3.994572877883911,3.994600296020508,1.064716457221948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.04931640625,0.0,1951.097900390625,1895.4371337890625,0.0,1957.52978515625,0.9827524423599244,1.0,0.0,3.0,1.0,0.0
18082320,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.434326171875,0.9231778383255004,0.2827149927616119,0.2538586258888244,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43426513671875,0.8748528957366943,0.2422393709421157,0.2296700030565261,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.434326171875,0.90553480386734,0.2681100964546203,0.1875825077295303,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342346191406,0.8471853733062744,0.2194782197475433,0.2083366364240646,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.783730149269104,0.1721995770931244,0.778181254863739,287.4343566894531,284.95001220703125,295.2033386230469,293.06378173828125,295.2023010253906,297.6004333496094,287.4352111816406,1.0,0.37013840675354,1.0,1.0,0.0,1.0,-1.989652633666992,1.989649534225464,3.1779006803844823e-06,1.5269036293029783,1.0,1.0,0.0,57.195091247558594,101.0,34845.484375,-0.0,643.1678466796875,1.0,280.9569396972656,283.0433959960937,296.10064697265625,298.4404296875,293.1499938964844,293.1499938964844,280.6499938964844,35966.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421029806137085,1.0,0.0,0.0,3.994572877883911,3.994600296020508,1.064716457221948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.04931640625,0.0,1951.097900390625,1895.4371337890625,0.0,1957.52978515625,0.9827524423599244,1.0,0.0,3.0,1.0,0.0
18082380,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31268310546875,0.8739350438117981,0.2874384522438049,0.2585779130458832,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126525878906,0.8304652571678162,0.2446871250867843,0.2325601726770401,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.31268310546875,0.857519805431366,0.2709459364414215,0.1899841278791427,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126220703125,0.8046659827232361,0.2213669270277023,0.2106951773166656,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31256103515625,0.7417224645614624,0.1726666986942291,0.7829673290252686,287.3127136230469,284.95001220703125,295.239990234375,293.0870056152344,295.2389831542969,297.5757751464844,287.3137512207031,1.0,0.3850704133510589,1.0,1.0,0.0,1.0,-2.0102555751800537,2.0102524757385254,3.243200580982375e-06,1.542858004570007,1.0,1.0,0.0,70.60519409179688,104.0,35936.06640625,-0.0,705.20556640625,1.0,280.655029296875,282.8056640625,296.1233825683594,298.52947998046875,293.1499938964844,293.1499938964844,280.3500061035156,35979.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752478301525116,1.0,0.0,0.0,3.995339155197144,3.99536657333374,1.0651249340298818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.6708984375,0.0,1952.2208251953125,1895.4371337890625,0.0,2046.93017578125,0.9829346537590028,1.0,0.0,3.0,1.0,0.0
18082440,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31268310546875,0.8739350438117981,0.2874384522438049,0.2585779130458832,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126525878906,0.8304652571678162,0.2446871250867843,0.2325601726770401,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.31268310546875,0.857519805431366,0.2709459364414215,0.1899841278791427,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126220703125,0.8046659827232361,0.2213669270277023,0.2106951773166656,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31256103515625,0.7417224645614624,0.1726666986942291,0.7829673290252686,287.3127136230469,284.95001220703125,295.239990234375,293.0870056152344,295.2389831542969,297.5757751464844,287.3137512207031,1.0,0.3850704133510589,1.0,1.0,0.0,1.0,-2.0102555751800537,2.0102524757385254,3.243200580982375e-06,1.542858004570007,1.0,1.0,0.0,70.60519409179688,104.0,35936.06640625,-0.0,705.20556640625,1.0,280.655029296875,282.8056640625,296.1233825683594,298.52947998046875,293.1499938964844,293.1499938964844,280.3500061035156,35979.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752478301525116,1.0,0.0,0.0,3.995339155197144,3.99536657333374,1.0651249340298818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.6708984375,0.0,1952.2208251953125,1895.4371337890625,0.0,2046.93017578125,0.9829346537590028,1.0,0.0,3.0,1.0,0.0
18082500,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240905761719,0.8597599267959595,0.2897629737854004,0.2608829140663147,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2252197265625,0.8170322775840759,0.2458164542913437,0.2338716238737106,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.8432449698448181,0.2722693383693695,0.1910893470048904,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2260131835937,0.7902008891105652,0.222223088145256,0.2117469757795334,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2284851074219,0.7290737628936768,0.1728243976831436,0.7848055958747864,287.223876953125,284.95001220703125,295.2583312988281,293.0982666015625,295.25732421875,297.5639953613281,287.2126159667969,1.0,0.3909409046173095,1.0,1.0,0.0,1.0,-2.0193986892700195,2.019395589828491,3.272421963629313e-06,1.5499447584152222,1.0,1.0,0.0,76.23747253417969,104.0,36788.06640625,-0.0,732.0354614257812,1.0,280.3909606933594,282.6068420410156,296.1609191894531,298.6766357421875,293.1499938964844,293.1499938964844,280.3500061035156,35984.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600609064102173,1.0,0.0,0.0,3.995595932006836,3.9956233501434326,1.0652618129824989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.53857421875,0.0,1952.5972900390625,1895.4371337890625,0.0,2113.10693359375,0.9829956889152528,1.0,0.0,3.0,1.0,0.0
18082560,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.8496373295783997,0.291996031999588,0.2630689144134521,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.8065414428710938,0.2468520700931549,0.2350587695837021,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.8328564167022705,0.2734876871109009,0.1920935958623886,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917419433594,0.7793775200843811,0.2229926288127899,0.212681770324707,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918334960937,0.7193859815597534,0.1729094684123993,0.7861604690551758,287.19171142578125,284.95001220703125,295.27667236328125,293.1093139648437,295.2756652832031,297.5519714355469,287.1920166015625,1.0,0.3960848152637481,1.0,1.0,0.0,1.0,-2.027406692504883,2.0274033546447754,3.2981170079438016e-06,1.5561411380767822,1.0,1.0,0.0,81.0641860961914,92.0,36984.46484375,-0.0,755.3595581054688,1.0,280.3561096191406,282.5697937011719,296.14337158203125,298.6153564453125,293.1499938964844,293.1499938964844,280.04998779296875,35988.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620975971221924,1.0,0.0,0.0,3.9957919120788574,3.995819330215454,1.0653664048732026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.21533203125,0.0,1952.884765625,1895.4371337890625,0.0,2130.996337890625,0.9830423593521118,1.0,0.0,3.0,1.0,0.0
18082620,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.8471525311470032,0.2963519692420959,0.2671109437942505,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.8021393418312073,0.2487712353467941,0.2370316684246063,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.8288419842720032,0.275756686925888,0.1937983930110931,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.774773359298706,0.2243926972150802,0.2141610532999038,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.714039146900177,0.1729692965745926,0.7871301770210266,287.0628356933594,284.95001220703125,295.3133239746094,293.1307067871094,295.31231689453125,297.52886962890625,287.0628356933594,1.0,0.3996674418449402,1.0,1.0,0.0,1.0,-2.0396225452423096,2.039619207382202,3.337514954182552e-06,1.565587043762207,1.0,1.0,0.0,84.0789794921875,80.0,37976.53515625,-0.0,776.1756591796875,1.0,280.0561218261719,282.3292236328125,296.1612854003906,298.6941833496094,293.1499938964844,293.1499938964844,279.75,35992.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713038325309753,1.0,0.0,0.0,3.9960625171661377,3.9960899353027344,1.0655106734702713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.82568359375,0.0,1953.281494140625,1895.4371337890625,0.0,2212.42529296875,0.9831066727638244,1.0,0.0,3.0,1.0,0.0
18082680,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.8471525311470032,0.2963519692420959,0.2671109437942505,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.8021393418312073,0.2487712353467941,0.2370316684246063,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.8288419842720032,0.275756686925888,0.1937983930110931,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.774773359298706,0.2243926972150802,0.2141610532999038,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.714039146900177,0.1729692965745926,0.7871301770210266,287.0628356933594,284.95001220703125,295.3133239746094,293.1307067871094,295.31231689453125,297.52886962890625,287.0628356933594,1.0,0.3996674418449402,1.0,1.0,0.0,1.0,-2.0396225452423096,2.039619207382202,3.337514954182552e-06,1.565587043762207,1.0,1.0,0.0,84.0789794921875,80.0,37976.53515625,-0.0,776.1756591796875,1.0,280.0561218261719,282.3292236328125,296.1612854003906,298.6941833496094,293.1499938964844,293.1499938964844,279.75,35992.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713038325309753,1.0,0.0,0.0,3.9960625171661377,3.9960899353027344,1.0655106734702713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.82568359375,0.0,1953.281494140625,1895.4371337890625,0.0,2212.42529296875,0.9831066727638244,1.0,0.0,3.0,1.0,0.0
18082740,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.8569713830947876,0.3005416989326477,0.2708089351654053,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.8099004030227661,0.2504867315292358,0.2386032342910766,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.8363640308380127,0.2777935862541199,0.1951878815889358,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.7819123864173889,0.2256089597940445,0.2152574807405471,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.7189042568206787,0.1728898584842682,0.7864782214164734,286.927978515625,284.95001220703125,295.3500061035156,293.1510925292969,295.3489990234375,297.50689697265625,286.9282531738281,1.0,0.3985897302627563,1.0,1.0,0.0,1.0,-2.0481557846069336,2.048152446746826,3.3651267585810274e-06,1.57214617729187,1.0,1.0,0.0,81.8755111694336,68.0,38919.71484375,0.0,775.8216552734375,1.0,279.75640869140625,282.08599853515625,296.1783142089844,298.7687683105469,293.1499938964844,293.1499938964844,279.45001220703125,35995.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779784083366394,1.0,0.0,0.0,3.996223211288452,3.996250629425049,1.0655963933459134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.498046875,0.0,1953.5169677734373,1895.4371337890625,0.0,2288.20166015625,0.9831448793411256,1.0,0.0,3.0,1.0,0.0
18082800,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.8569713830947876,0.3005416989326477,0.2708089351654053,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.8099004030227661,0.2504867315292358,0.2386032342910766,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.8363640308380127,0.2777935862541199,0.1951878815889358,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.7819123864173889,0.2256089597940445,0.2152574807405471,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.7189042568206787,0.1728898584842682,0.7864782214164734,286.927978515625,284.95001220703125,295.3500061035156,293.1510925292969,295.3489990234375,297.50689697265625,286.9282531738281,1.0,0.3985897302627563,1.0,1.0,0.0,1.0,-2.0481557846069336,2.048152446746826,3.3651267585810274e-06,1.57214617729187,1.0,1.0,0.0,81.8755111694336,68.0,38919.71484375,0.0,775.8216552734375,1.0,279.75640869140625,282.08599853515625,296.1783142089844,298.7687683105469,293.1499938964844,293.1499938964844,279.45001220703125,35995.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779784083366394,1.0,0.0,0.0,3.996223211288452,3.996250629425049,1.0655963933459134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.498046875,0.0,1953.5169677734373,1895.4371337890625,0.0,2288.20166015625,0.9831448793411256,1.0,0.0,3.0,1.0,0.0
18082860,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895202636719,0.8764873743057251,0.3045667707920074,0.2742333114147186,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895812988281,0.8255144357681274,0.2520103454589844,0.2398616671562194,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.852688193321228,0.2796066403388977,0.1963238567113876,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78961181640625,0.7977994680404663,0.2266556769609451,0.2160612940788269,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7897033691406,0.7307606935501099,0.1726847290992736,0.7846391797065735,286.7895202636719,284.95001220703125,295.3866577148437,293.1694030761719,295.3856811523437,297.48583984375,286.78924560546875,1.0,0.3943993151187897,1.0,1.0,0.0,1.0,-2.0539026260375977,2.0538992881774902,3.384070851097931e-06,1.5767444372177124,1.0,1.0,0.0,76.38328552246094,56.0,39823.59765625,0.0,761.5551147460938,1.0,279.4559936523437,281.8396301269531,296.1942443847656,298.84149169921875,293.1499938964844,293.1499938964844,279.1499938964844,35997.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877178192138672,1.0,0.0,0.0,3.9963185787200928,3.9963459968566895,1.065647211362375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.3076171875,0.0,1953.6568603515625,1895.4371337890625,0.0,2359.703125,0.9831675887107848,1.0,0.0,3.0,1.0,0.0
18082920,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895202636719,0.8764873743057251,0.3045667707920074,0.2742333114147186,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895812988281,0.8255144357681274,0.2520103454589844,0.2398616671562194,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.852688193321228,0.2796066403388977,0.1963238567113876,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78961181640625,0.7977994680404663,0.2266556769609451,0.2160612940788269,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7897033691406,0.7307606935501099,0.1726847290992736,0.7846391797065735,286.7895202636719,284.95001220703125,295.3866577148437,293.1694030761719,295.3856811523437,297.48583984375,286.78924560546875,1.0,0.3943993151187897,1.0,1.0,0.0,1.0,-2.0539026260375977,2.0538992881774902,3.384070851097931e-06,1.5767444372177124,1.0,1.0,0.0,76.38328552246094,56.0,39823.59765625,0.0,761.5551147460938,1.0,279.4559936523437,281.8396301269531,296.1942443847656,298.84149169921875,293.1499938964844,293.1499938964844,279.1499938964844,35997.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877178192138672,1.0,0.0,0.0,3.9963185787200928,3.9963459968566895,1.065647211362375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.3076171875,0.0,1953.6568603515625,1895.4371337890625,0.0,2359.703125,0.9831675887107848,1.0,0.0,3.0,1.0,0.0
18082980,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500549316406,0.9009225964546204,0.3078074753284454,0.2769456803798675,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502990722656,0.8448892831802368,0.2531389892101288,0.2407235503196716,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.650146484375,0.8740132451057434,0.2809489965438843,0.1971167474985122,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65045166015625,0.8173716068267822,0.2274033725261688,0.2165580689907074,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65106201171875,0.7463199496269226,0.1724150627851486,0.7823875546455383,286.6500549316406,284.95001220703125,295.41748046875,293.1824645996094,295.4164733886719,297.4687805175781,286.64813232421875,1.0,0.3892204165458679,1.0,1.0,0.0,1.0,-2.057041883468628,2.0570385456085205,3.395504336367594e-06,1.5799429416656494,1.0,1.0,0.0,70.0966796875,56.0,40664.015625,0.0,742.2129516601562,1.0,279.1603698730469,281.5960998535156,296.2167663574219,298.9302673339844,293.1499938964844,293.1499938964844,279.1499938964844,35998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954540848731995,1.0,0.0,0.0,3.996367931365967,3.996395349502564,1.0656735867087264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.529296875,0.0,1953.7293701171875,1895.4371337890625,0.0,2429.9375,0.9831793308258056,1.0,0.0,3.0,1.0,0.0
18083040,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470947265625,0.9065537452697754,0.3084307610988617,0.2774345874786377,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471862792969,0.8494070768356323,0.2533484399318695,0.2408614307641983,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471252441406,0.8789867758750916,0.2812002003192901,0.1972452402114868,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.8215981125831604,0.227541372179985,0.2166291326284408,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64752197265625,0.7499988079071045,0.1723605543375015,0.7818697690963745,286.6470947265625,284.95001220703125,295.42333984375,293.1847229003906,295.4223327636719,297.4657287597656,286.6463317871094,1.0,0.3880909979343414,1.0,1.0,0.0,1.0,-2.057412624359131,2.0574092864990234,3.396821057322086e-06,1.5802981853485107,1.0,1.0,0.0,68.77124786376953,44.0,40685.3125,0.0,737.8818359375,1.0,279.156005859375,281.59130859375,296.20831298828125,298.9109191894531,293.1499938964844,293.1499938964844,278.8500061035156,35998.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952089309692383,1.0,0.0,0.0,3.9963748455047607,3.996402502059937,1.0656773383743712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.87744140625,0.0,1953.7396240234373,1895.4371337890625,0.0,2427.704833984375,0.9831809997558594,1.0,0.0,3.0,1.0,0.0
18083100,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.9283210635185242,0.3103184401988983,0.2789860367774963,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451965332031,0.8658609986305237,0.2539595365524292,0.2412900179624557,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54443359375,0.8968637585639954,0.2819309830665588,0.1976485550403595,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8365148305892944,0.2279347330331802,0.2168490290641784,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491027832031,0.7634947896003723,0.1721627414226532,0.7802349925041199,286.5438537597656,284.95001220703125,295.4416809082031,293.1913146972656,295.440673828125,297.4562072753906,286.5315246582031,1.0,0.3843670785427093,1.0,1.0,0.0,1.0,-2.0585761070251465,2.058572769165039,3.4009212868113536e-06,1.581390619277954,1.0,1.0,0.0,64.41880798339844,44.0,41419.92578125,0.0,723.6035766601562,1.0,278.8912353515625,281.38458251953125,296.24029541015625,299.04815673828125,293.1499938964844,293.1499938964844,278.8500061035156,35998.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014147281646729,1.0,0.0,0.0,3.996393918991089,3.9964215755462646,1.0656874565029284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.3994140625,0.0,1953.767578125,1895.4371337890625,0.0,2484.366943359375,0.9831855297088624,1.0,0.0,3.0,1.0,0.0
18083160,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.9542158842086792,0.3121156692504883,0.2804389894008636,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975280761719,0.8862555027008057,0.2544933557510376,0.2416355162858963,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974975585937,0.9195921421051024,0.2825717329978943,0.1979795396327972,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975891113281,0.8548734784126282,0.2282600700855255,0.2169950604438781,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.7803783416748047,0.1719120591878891,0.7783278822898865,286.4974670410156,284.95001220703125,295.4599914550781,293.1972351074219,295.4590148925781,297.44635009765625,286.4971008300781,1.0,0.3803224861621856,1.0,1.0,0.0,1.0,-2.0590195655822754,2.059016227722168,3.4026043067569844e-06,1.581884264945984,1.0,1.0,0.0,59.833946228027344,32.0,41512.890625,0.0,707.8966064453125,1.0,278.8538818359375,281.33795166015625,296.2205505371094,298.97467041015625,293.1499938964844,293.1499938964844,278.54998779296875,35999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025191426277161,1.0,0.0,0.0,3.996408462524414,3.99643611907959,1.0656953008947312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.2509765625,0.0,1953.7889404296875,1895.4371337890625,0.0,2494.4794921875,0.9831889867782592,1.0,0.0,3.0,1.0,0.0
18083220,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.9990000128746032,0.3158053457736969,0.2786517739295959,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471069335937,0.9419366717338562,0.2554258406162262,0.2422185838222503,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.9766516089439392,0.2837056517601013,0.1985536217689514,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.9036787152290344,0.2287943661212921,0.2171963453292846,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477783203125,0.8227125406265259,0.1713225692510604,0.7742018699645996,286.34686279296875,284.95001220703125,295.4966735839844,293.2071228027344,295.49566650390625,297.4278259277344,286.3441772460937,1.0,0.371261864900589,1.0,1.0,0.0,1.0,-2.052757501602173,2.0527539253234863,3.3830542633950245e-06,1.577621340751648,1.0,1.0,0.0,50.80010986328125,35.0,42227.4609375,0.0,671.3989868164062,1.0,278.5556335449219,281.0844421386719,296.2264709472656,299.0297241210937,293.1499938964844,293.1499938964844,278.25,35999.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091641068458557,1.0,0.0,0.0,3.9964284896850586,3.9964561462402335,1.0657058737706393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.2109375,0.0,1953.818359375,1895.4371337890625,0.0,2555.497802734375,0.9831937551498412,1.0,0.0,3.0,1.0,0.0
18083280,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.9990000128746032,0.3158053457736969,0.2786517739295959,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471069335937,0.9419366717338562,0.2554258406162262,0.2422185838222503,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.9766516089439392,0.2837056517601013,0.1985536217689514,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.9036787152290344,0.2287943661212921,0.2171963453292846,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477783203125,0.8227125406265259,0.1713225692510604,0.7742018699645996,286.34686279296875,284.95001220703125,295.4966735839844,293.2071228027344,295.49566650390625,297.4278259277344,286.3441772460937,1.0,0.371261864900589,1.0,1.0,0.0,1.0,-2.052757501602173,2.0527539253234863,3.3830542633950245e-06,1.577621340751648,1.0,1.0,0.0,50.80010986328125,35.0,42227.4609375,0.0,671.3989868164062,1.0,278.5556335449219,281.0844421386719,296.2264709472656,299.0297241210937,293.1499938964844,293.1499938964844,278.25,35999.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091641068458557,1.0,0.0,0.0,3.9964284896850586,3.9964561462402335,1.0657058737706393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.2109375,0.0,1953.818359375,1895.4371337890625,0.0,2555.497802734375,0.9831937551498412,1.0,0.0,3.0,1.0,0.0
18083340,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.9990000128746032,0.3227713704109192,0.2610282301902771,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15875244140625,0.9651101231575012,0.2560417056083679,0.2427703291177749,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585998535156,0.9952309727668762,0.2844849824905395,0.1990824043750763,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.9263930320739746,0.2290483862161636,0.2173973172903061,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.8382989168167114,0.1705727577209472,0.7704672813415527,286.1585388183594,284.95001220703125,295.5333251953125,293.21453857421875,295.5323181152344,297.4219665527344,286.15582275390625,1.0,0.3653174936771393,1.0,1.0,0.0,1.0,-2.029453754425049,2.0294504165649414,3.308194436613121e-06,1.560022473335266,1.0,1.0,0.0,47.39750671386719,55.0,42670.16796875,0.0,640.7200317382812,1.0,278.25701904296875,280.8125305175781,296.2265930175781,299.06121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145989179611206,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.56884765625,0.0,1953.835693359375,1895.4371337890625,0.0,2605.607421875,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
18083400,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.9990000128746032,0.3227713704109192,0.2610282301902771,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15875244140625,0.9651101231575012,0.2560417056083679,0.2427703291177749,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585998535156,0.9952309727668762,0.2844849824905395,0.1990824043750763,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.9263930320739746,0.2290483862161636,0.2173973172903061,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.8382989168167114,0.1705727577209472,0.7704672813415527,286.1585388183594,284.95001220703125,295.5333251953125,293.21453857421875,295.5323181152344,297.4219665527344,286.15582275390625,1.0,0.3653174936771393,1.0,1.0,0.0,1.0,-2.029453754425049,2.0294504165649414,3.308194436613121e-06,1.560022473335266,1.0,1.0,0.0,47.39750671386719,55.0,42670.16796875,0.0,640.7200317382812,1.0,278.25701904296875,280.8125305175781,296.2265930175781,299.06121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145989179611206,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.56884765625,0.0,1953.835693359375,1895.4371337890625,0.0,2605.607421875,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
18083460,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.9990000128746032,0.3293168842792511,0.2689220905303955,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087951660156,0.9561236500740052,0.2567364275455475,0.2434088885784149,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.9883794784545898,0.2853884398937225,0.1996854692697525,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.916349232196808,0.2293809652328491,0.2176992297172546,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8296959400177002,0.1699860692024231,0.7677643299102783,286.10894775390625,284.95001220703125,295.57000732421875,293.2196655273437,295.5690002441406,297.41912841796875,286.11090087890625,1.0,0.3685068190097809,1.0,1.0,0.0,1.0,-2.0375101566314697,2.0375068187713623,3.3358123801008333e-06,1.5673102140426636,1.0,1.0,0.0,48.87220764160156,73.0,43036.765625,0.0,652.2066650390625,1.0,278.1517333984375,280.72509765625,296.2098999023437,299.0315856933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127354383468628,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.4248046875,0.0,1953.8460693359373,1895.4371337890625,0.0,2588.406494140625,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
18083520,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.9990000128746032,0.3293168842792511,0.2689220905303955,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087951660156,0.9561236500740052,0.2567364275455475,0.2434088885784149,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.9883794784545898,0.2853884398937225,0.1996854692697525,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.916349232196808,0.2293809652328491,0.2176992297172546,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8296959400177002,0.1699860692024231,0.7677643299102783,286.10894775390625,284.95001220703125,295.57000732421875,293.2196655273437,295.5690002441406,297.41912841796875,286.11090087890625,1.0,0.3685068190097809,1.0,1.0,0.0,1.0,-2.0375101566314697,2.0375068187713623,3.3358123801008333e-06,1.5673102140426636,1.0,1.0,0.0,48.87220764160156,73.0,43036.765625,0.0,652.2066650390625,1.0,278.1517333984375,280.72509765625,296.2098999023437,299.0315856933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127354383468628,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.4248046875,0.0,1953.8460693359373,1895.4371337890625,0.0,2588.406494140625,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
18083580,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628112792969,0.9990000128746032,0.3313469886779785,0.2946034669876098,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623229980469,0.9252032041549684,0.2578095197677612,0.2444915771484375,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.9624091982841492,0.286734938621521,0.20066499710083,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.8882764577865601,0.2300640642642974,0.2184215784072876,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.8055257201194763,0.1696126759052276,0.76667320728302,286.1626892089844,284.95001220703125,295.6066589355469,293.22265625,295.6056823730469,297.4017333984375,286.1670837402344,1.0,0.377989649772644,1.0,1.0,0.0,1.0,-2.0703775882720947,2.070374011993408,3.444401500019012e-06,1.593584656715393,1.0,1.0,0.0,54.05582046508789,91.0,43499.2578125,0.0,696.9879150390625,1.0,278.14996337890625,280.7492980957031,296.2138977050781,299.0390014648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105461597442627,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.923828125,0.0,1953.8521728515625,1895.4371337890625,0.0,2568.2236328125,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18083640,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628112792969,0.9990000128746032,0.3313469886779785,0.2946034669876098,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623229980469,0.9252032041549684,0.2578095197677612,0.2444915771484375,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.9624091982841492,0.286734938621521,0.20066499710083,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.8882764577865601,0.2300640642642974,0.2184215784072876,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.8055257201194763,0.1696126759052276,0.76667320728302,286.1626892089844,284.95001220703125,295.6066589355469,293.22265625,295.6056823730469,297.4017333984375,286.1670837402344,1.0,0.377989649772644,1.0,1.0,0.0,1.0,-2.0703775882720947,2.070374011993408,3.444401500019012e-06,1.593584656715393,1.0,1.0,0.0,54.05582046508789,91.0,43499.2578125,0.0,696.9879150390625,1.0,278.14996337890625,280.7492980957031,296.2138977050781,299.0390014648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105461597442627,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.923828125,0.0,1953.8521728515625,1895.4371337890625,0.0,2568.2236328125,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18083700,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907653808594,0.9790700674057008,0.3314353823661804,0.2984009981155395,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.8955219984054565,0.2584273517131805,0.2452686727046966,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.9311859607696532,0.2874909341335296,0.2013363689184188,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902770996094,0.8618186712265015,0.2304820269346237,0.2190111577510833,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.7805302143096924,0.1694279760122299,0.7668696641921997,286.190673828125,284.95001220703125,295.625,293.2234191894531,295.6240234375,297.3894958496094,286.1929626464844,1.0,0.384105235338211,1.0,1.0,0.0,1.0,-2.0797793865203857,2.0797760486602783,3.475647872619448e-06,1.600995421409607,1.0,1.0,0.0,59.52295684814453,91.0,43647.1171875,0.0,723.4075317382812,1.0,278.1499938964844,280.7597045898437,296.2225341796875,299.0597839355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109861016273499,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.13818359375,0.0,1953.8541259765625,1895.4371337890625,0.0,2572.27734375,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
18083760,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.9476619362831116,0.3326896429061889,0.2993505597114563,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.8667494654655457,0.2590138912200928,0.2461004108190536,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.8985023498535156,0.2881991565227508,0.2020404040813446,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007751464844,0.8355210423469543,0.2308727651834488,0.219656839966774,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.7551515102386475,0.1692148298025131,0.7672368288040161,286.2009582519531,284.95001220703125,295.6433410644531,293.2237243652344,295.6423645019531,297.3821716308594,286.2021789550781,1.0,0.3904620409011841,1.0,1.0,0.0,1.0,-2.081843376159668,2.0818400382995605,3.4811932891898323e-06,1.6017725467681885,1.0,1.0,0.0,66.3563003540039,109.0,43678.4921875,0.0,750.1207885742188,1.0,278.1499938964844,280.76177978515625,296.2275695800781,299.0715026855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117174506187439,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.2734375,0.0,1953.855712890625,1895.4371337890625,0.0,2579.018310546875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
