time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083820,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.8960328102111816,0.3361724615097046,0.3026798367500305,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.8250452280044556,0.2601456046104431,0.2477477341890335,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.225341796875,0.8530452251434326,0.2895444929599762,0.2034121602773666,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.7945640683174133,0.2316231727600097,0.2209419310092926,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.718235194683075,0.1688010692596435,0.7680585384368896,286.22540283203125,284.95001220703125,295.67999267578125,293.2229919433594,295.67901611328125,297.37359619140625,286.2269897460937,1.0,0.4043571949005127,1.0,1.0,0.0,1.0,-2.0919952392578125,2.091991662979126,3.510511078275158e-06,1.6068456172943115,1.0,1.0,0.0,80.85795593261719,112.0,43814.46484375,0.0,810.5166015625,1.0,278.1499938964844,280.769775390625,296.2300109863281,299.08465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813228189945221,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.60205078125,0.0,1953.85791015625,1895.4371337890625,0.0,2592.95263671875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18083880,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.8960328102111816,0.3361724615097046,0.3026798367500305,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.8250452280044556,0.2601456046104431,0.2477477341890335,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.225341796875,0.8530452251434326,0.2895444929599762,0.2034121602773666,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.7945640683174133,0.2316231727600097,0.2209419310092926,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.718235194683075,0.1688010692596435,0.7680585384368896,286.22540283203125,284.95001220703125,295.67999267578125,293.2229919433594,295.67901611328125,297.37359619140625,286.2269897460937,1.0,0.4043571949005127,1.0,1.0,0.0,1.0,-2.0919952392578125,2.091991662979126,3.510511078275158e-06,1.6068456172943115,1.0,1.0,0.0,80.85795593261719,112.0,43814.46484375,0.0,810.5166015625,1.0,278.1499938964844,280.769775390625,296.2300109863281,299.08465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813228189945221,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.60205078125,0.0,1953.85791015625,1895.4371337890625,0.0,2592.95263671875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18083940,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.249755859375,0.872322142124176,0.3401172161102295,0.3065289258956909,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.8025286197662354,0.2612344920635223,0.2491939067840576,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.8303115963935852,0.2908268272876739,0.2046173065900802,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.7715067267417908,0.2323411852121353,0.2220365107059478,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.6961073875427246,0.1684094816446304,0.7682227492332458,286.24969482421875,284.95001220703125,295.7166748046875,293.2206726074219,295.7156982421875,297.36798095703125,286.2510681152344,1.0,0.4140580594539642,1.0,1.0,0.0,1.0,-2.101313352584839,2.1013097763061523,3.536775921020308e-06,1.611019492149353,1.0,1.0,0.0,91.42725372314452,100.0,43935.01171875,0.0,856.6483154296875,1.0,278.1499938964844,280.777099609375,296.2277526855469,299.09130859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146683573722839,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.1455078125,0.0,1953.8592529296875,1895.4371337890625,0.0,2606.24853515625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18084000,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.249755859375,0.872322142124176,0.3401172161102295,0.3065289258956909,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.8025286197662354,0.2612344920635223,0.2491939067840576,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.8303115963935852,0.2908268272876739,0.2046173065900802,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.7715067267417908,0.2323411852121353,0.2220365107059478,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.6961073875427246,0.1684094816446304,0.7682227492332458,286.24969482421875,284.95001220703125,295.7166748046875,293.2206726074219,295.7156982421875,297.36798095703125,286.2510681152344,1.0,0.4140580594539642,1.0,1.0,0.0,1.0,-2.101313352584839,2.1013097763061523,3.536775921020308e-06,1.611019492149353,1.0,1.0,0.0,91.42725372314452,100.0,43935.01171875,0.0,856.6483154296875,1.0,278.1499938964844,280.777099609375,296.2277526855469,299.09130859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146683573722839,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.1455078125,0.0,1953.8592529296875,1895.4371337890625,0.0,2606.24853515625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18084060,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.8701043128967285,0.3441906571388244,0.3102385997772217,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.7983765602111816,0.2623125314712524,0.2503092885017395,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.826462984085083,0.2920868694782257,0.205569177865982,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694396972656,0.7673431038856506,0.2330589592456817,0.2228100597858429,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691955566406,0.6908976435661316,0.1680598109960556,0.7670671939849854,286.26959228515625,284.95001220703125,295.7533264160156,293.2169189453125,295.7523498535156,297.3634338378906,286.2706298828125,1.0,0.4164897799491882,1.0,1.0,0.0,1.0,-2.10779333114624,2.1077897548675537,3.5555390240915585e-06,1.6141963005065918,1.0,1.0,0.0,94.03612518310548,88.0,44011.59375,0.0,871.9432373046875,1.0,278.1499938964844,280.7818603515625,296.2230834960937,299.0928649902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159015774726868,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.16748046875,0.0,1953.8599853515625,1895.4371337890625,0.0,2617.64306640625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18084120,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.8701043128967285,0.3441906571388244,0.3102385997772217,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.7983765602111816,0.2623125314712524,0.2503092885017395,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.826462984085083,0.2920868694782257,0.205569177865982,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694396972656,0.7673431038856506,0.2330589592456817,0.2228100597858429,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691955566406,0.6908976435661316,0.1680598109960556,0.7670671939849854,286.26959228515625,284.95001220703125,295.7533264160156,293.2169189453125,295.7523498535156,297.3634338378906,286.2706298828125,1.0,0.4164897799491882,1.0,1.0,0.0,1.0,-2.10779333114624,2.1077897548675537,3.5555390240915585e-06,1.6141963005065918,1.0,1.0,0.0,94.03612518310548,88.0,44011.59375,0.0,871.9432373046875,1.0,278.1499938964844,280.7818603515625,296.2230834960937,299.0928649902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159015774726868,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.16748046875,0.0,1953.8599853515625,1895.4371337890625,0.0,2617.64306640625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18084180,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857360839844,0.8806634545326233,0.3483429551124573,0.3138183355331421,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28564453125,0.8060101270675659,0.2634047567844391,0.2512136399745941,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2856750488281,0.8336912989616394,0.2933491468429565,0.2063570320606231,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.7742831110954285,0.2338035106658935,0.2233842760324478,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853698730469,0.6962469220161438,0.1677735447883606,0.7651389241218567,286.28570556640625,284.95001220703125,295.7900085449219,293.2119445800781,295.7890319824219,297.3599548339844,286.2865905761719,1.0,0.414476066827774,1.0,1.0,0.0,1.0,-2.112501382827759,2.1124978065490723,3.574932406991138e-06,1.6201074123382568,1.0,1.0,0.0,91.17481994628906,76.0,44057.92578125,0.0,865.9963989257812,1.0,278.1499938964844,280.7846984863281,296.2167053222656,299.0901794433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168308734893799,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.8056640625,0.0,1953.8604736328125,1895.4371337890625,0.0,2626.23486328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18084240,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857360839844,0.8806634545326233,0.3483429551124573,0.3138183355331421,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28564453125,0.8060101270675659,0.2634047567844391,0.2512136399745941,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2856750488281,0.8336912989616394,0.2933491468429565,0.2063570320606231,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.7742831110954285,0.2338035106658935,0.2233842760324478,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853698730469,0.6962469220161438,0.1677735447883606,0.7651389241218567,286.28570556640625,284.95001220703125,295.7900085449219,293.2119445800781,295.7890319824219,297.3599548339844,286.2865905761719,1.0,0.414476066827774,1.0,1.0,0.0,1.0,-2.112501382827759,2.1124978065490723,3.574932406991138e-06,1.6201074123382568,1.0,1.0,0.0,91.17481994628906,76.0,44057.92578125,0.0,865.9963989257812,1.0,278.1499938964844,280.7846984863281,296.2167053222656,299.0901794433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168308734893799,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.8056640625,0.0,1953.8604736328125,1895.4371337890625,0.0,2626.23486328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18084300,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929992675781,0.8896616101264954,0.3504385352134704,0.315575897693634,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.8129051923751831,0.2639530599117279,0.2516143918037414,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929382324219,0.8404759168624878,0.2939775288105011,0.206709548830986,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928161621094,0.780951201915741,0.2341828346252441,0.2236245721578598,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.701869010925293,0.1676493734121322,0.7640091776847839,286.29296875,284.95001220703125,295.8083190917969,293.20904541015625,295.807373046875,297.3583374023437,286.2937927246094,1.0,0.4123047590255737,1.0,1.0,0.0,1.0,-2.114450454711914,2.1144468784332275,3.5841885619447567e-06,1.6233125925064087,1.0,1.0,0.0,88.3673324584961,76.0,44073.80078125,0.0,857.680908203125,1.0,278.1499938964844,280.7856750488281,296.21319580078125,299.0878601074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171976208686829,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.8447265625,0.0,1953.860595703125,1895.4371337890625,0.0,2629.627197265625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18084360,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998962402344,0.9007553458213806,0.3525428771972656,0.3173202872276306,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.8212103843688965,0.2645015716552734,0.2519928514957428,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998352050781,0.8491302132606506,0.294603168964386,0.2070435732603073,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997436523437,0.7894309163093567,0.2345651537179947,0.2238452285528183,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2995300292969,0.7090687155723572,0.1675342172384262,0.7628145813941956,286.29986572265625,284.95001220703125,295.82666015625,293.2059020996094,295.8257141113281,297.3567810058594,286.3006591796875,1.0,0.4096355438232422,1.0,1.0,0.0,1.0,-2.1162328720092773,2.116229295730591,3.5931730053562205e-06,1.6265604496002195,1.0,1.0,0.0,84.98273468017578,64.0,44086.5,0.0,847.1172485351562,1.0,278.1499938964844,280.7864685058594,296.20953369140625,299.085205078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817524790763855,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.54638671875,0.0,1953.8607177734373,1895.4371337890625,0.0,2632.653564453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18084420,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.932411789894104,0.356773167848587,0.3207809627056122,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.843042254447937,0.2655940651893616,0.2526951432228088,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127746582031,0.8730411529541016,0.2958396375179291,0.2076643258333206,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.8120096921920776,0.2353336662054062,0.2242399901151657,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125,0.727065920829773,0.167324498295784,0.760283887386322,286.31280517578125,284.95001220703125,295.86334228515625,293.198974609375,295.86236572265625,297.35382080078125,286.31353759765625,1.0,0.4030855596065521,1.0,1.0,0.0,1.0,-2.119415283203125,2.1194117069244385,3.6080487006984185e-06,1.6316088438034058,1.0,1.0,0.0,76.8414077758789,52.0,44104.0625,0.0,820.6363525390625,1.0,278.1499938964844,280.7875671386719,296.20184326171875,299.078857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180798888206482,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1064453125,0.0,1953.8609619140625,1895.4371337890625,0.0,2637.7900390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18084480,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.932411789894104,0.356773167848587,0.3207809627056122,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.843042254447937,0.2655940651893616,0.2526951432228088,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127746582031,0.8730411529541016,0.2958396375179291,0.2076643258333206,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.8120096921920776,0.2353336662054062,0.2242399901151657,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125,0.727065920829773,0.167324498295784,0.760283887386322,286.31280517578125,284.95001220703125,295.86334228515625,293.198974609375,295.86236572265625,297.35382080078125,286.31353759765625,1.0,0.4030855596065521,1.0,1.0,0.0,1.0,-2.119415283203125,2.1194117069244385,3.6080487006984185e-06,1.6316088438034058,1.0,1.0,0.0,76.8414077758789,52.0,44104.0625,0.0,820.6363525390625,1.0,278.1499938964844,280.7875671386719,296.20184326171875,299.078857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180798888206482,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1064453125,0.0,1953.8609619140625,1895.4371337890625,0.0,2637.7900390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18084540,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.324951171875,0.9742948412895204,0.361024796962738,0.3242191970348358,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3248596191406,0.8754019141197205,0.2666751444339752,0.2533423900604248,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32489013671875,0.9082123041152954,0.2970493137836456,0.208234041929245,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247985839844,0.8415149450302124,0.236101746559143,0.2245902121067047,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246154785156,0.7522115707397461,0.1671335101127624,0.7576322555541992,286.32489013671875,284.95001220703125,295.8999938964844,293.1913452148437,295.8990478515625,297.3512878417969,286.3255920410156,1.0,0.3953379988670349,1.0,1.0,0.0,1.0,-2.122242450714112,2.122238874435425,3.615964260461624e-06,1.6327775716781616,1.0,1.0,0.0,67.40143585205078,40.0,44113.87109375,0.0,789.064208984375,1.0,278.1499938964844,280.7881774902344,296.1937255859375,299.071533203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185368776321411,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.81982421875,0.0,1953.8609619140625,1895.4371337890625,0.0,2642.02001953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18084600,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.324951171875,0.9742948412895204,0.361024796962738,0.3242191970348358,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3248596191406,0.8754019141197205,0.2666751444339752,0.2533423900604248,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32489013671875,0.9082123041152954,0.2970493137836456,0.208234041929245,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247985839844,0.8415149450302124,0.236101746559143,0.2245902121067047,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246154785156,0.7522115707397461,0.1671335101127624,0.7576322555541992,286.32489013671875,284.95001220703125,295.8999938964844,293.1913452148437,295.8990478515625,297.3512878417969,286.3255920410156,1.0,0.3953379988670349,1.0,1.0,0.0,1.0,-2.122242450714112,2.122238874435425,3.615964260461624e-06,1.6327775716781616,1.0,1.0,0.0,67.40143585205078,40.0,44113.87109375,0.0,789.064208984375,1.0,278.1499938964844,280.7881774902344,296.1937255859375,299.071533203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185368776321411,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.81982421875,0.0,1953.8609619140625,1895.4371337890625,0.0,2642.02001953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18084660,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209533691406,0.9990000128746032,0.3666372895240783,0.3150548934936523,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32110595703125,0.9149118065834044,0.2676913142204284,0.2539969384670257,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.9531295895576476,0.298171728849411,0.2087955921888351,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.8769509792327881,0.236817717552185,0.2249587923288345,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214416503906,0.7831515073776245,0.1669330894947052,0.7552122473716736,286.3210144042969,284.95001220703125,295.9366760253906,293.1831970214844,295.9356994628906,297.35430908203125,286.319580078125,1.0,0.3860526084899902,1.0,1.0,0.0,1.0,-2.1099441051483154,2.109940528869629,3.571709839889081e-06,1.621498465538025,1.0,1.0,0.0,58.72121810913086,43.0,43928.8359375,0.0,747.1197509765625,1.0,278.1499938964844,280.7784423828125,296.1837158203125,299.05596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186432719230652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.52685546875,0.0,1953.861083984375,1895.4371337890625,0.0,2643.00439453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18084720,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209533691406,0.9990000128746032,0.3666372895240783,0.3150548934936523,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32110595703125,0.9149118065834044,0.2676913142204284,0.2539969384670257,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.9531295895576476,0.298171728849411,0.2087955921888351,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.8769509792327881,0.236817717552185,0.2249587923288345,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214416503906,0.7831515073776245,0.1669330894947052,0.7552122473716736,286.3210144042969,284.95001220703125,295.9366760253906,293.1831970214844,295.9356994628906,297.35430908203125,286.319580078125,1.0,0.3860526084899902,1.0,1.0,0.0,1.0,-2.1099441051483154,2.109940528869629,3.571709839889081e-06,1.621498465538025,1.0,1.0,0.0,58.72121810913086,43.0,43928.8359375,0.0,747.1197509765625,1.0,278.1499938964844,280.7784423828125,296.1837158203125,299.05596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186432719230652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.52685546875,0.0,1953.861083984375,1895.4371337890625,0.0,2643.00439453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18084780,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9990000128746032,0.3754824697971344,0.2977539896965027,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9362110495567322,0.2685762047767639,0.2547399401664734,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956848144531,0.9726563692092896,0.2991313934326172,0.2094019651412964,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958374023437,0.8946831226348877,0.2374182641506195,0.2254298776388168,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.296142578125,0.7979297041893005,0.1667436063289642,0.7537325024604797,286.2956848144531,284.95001220703125,295.97332763671875,293.1747436523437,295.97235107421875,297.37237548828125,286.2945251464844,1.0,0.3804086446762085,1.0,1.0,0.0,1.0,-2.089873075485229,2.089869499206543,3.5021178064198466e-06,1.6043533086776731,1.0,1.0,0.0,54.98090362548828,61.0,43618.8828125,0.0,716.5219116210938,1.0,278.1499938964844,280.759521484375,296.1697082519531,299.024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176116347312927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.70263671875,0.0,1953.861083984375,1895.4371337890625,0.0,2633.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084840,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9990000128746032,0.3754824697971344,0.2977539896965027,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9362110495567322,0.2685762047767639,0.2547399401664734,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956848144531,0.9726563692092896,0.2991313934326172,0.2094019651412964,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958374023437,0.8946831226348877,0.2374182641506195,0.2254298776388168,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.296142578125,0.7979297041893005,0.1667436063289642,0.7537325024604797,286.2956848144531,284.95001220703125,295.97332763671875,293.1747436523437,295.97235107421875,297.37237548828125,286.2945251464844,1.0,0.3804086446762085,1.0,1.0,0.0,1.0,-2.089873075485229,2.089869499206543,3.5021178064198466e-06,1.6043533086776731,1.0,1.0,0.0,54.98090362548828,61.0,43618.8828125,0.0,716.5219116210938,1.0,278.1499938964844,280.759521484375,296.1697082519531,299.024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176116347312927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.70263671875,0.0,1953.861083984375,1895.4371337890625,0.0,2633.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084900,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943115234375,0.9990000128746032,0.3799084722995758,0.2977352142333984,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942810058594,0.9368093013763428,0.2690134048461914,0.2551459372043609,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943115234375,0.973151922225952,0.2996018826961517,0.2097249180078506,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29425048828125,0.8950768113136292,0.2377164959907531,0.225704550743103,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.7978347539901733,0.1666945070028305,0.753423810005188,286.2943115234375,284.95001220703125,295.9916687011719,293.1704406738281,295.9906921386719,297.38250732421875,286.29498291015625,1.0,0.3809849619865417,1.0,1.0,0.0,1.0,-2.090667486190796,2.0906639099121094,3.505509312162758e-06,1.6054458618164062,1.0,1.0,0.0,55.01548767089844,61.0,43603.01171875,0.0,717.3202514648438,1.0,278.1499938964844,280.7574768066406,296.1639404296875,299.01226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168577551841736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.47607421875,0.0,1953.861083984375,1895.4371337890625,0.0,2626.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084960,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059997558594,0.9990000128746032,0.3833958804607391,0.3030463457107544,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.9310598969459534,0.2694713473320007,0.2556050419807434,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.9681445360183716,0.3000971376895904,0.2100883573293686,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056945800781,0.890103816986084,0.2380340248346328,0.2260322719812393,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.7930054664611816,0.1666611582040786,0.7534181475639343,286.3059387207031,284.95001220703125,296.010009765625,293.1661682128906,296.009033203125,297.3884582519531,286.30792236328125,1.0,0.383284330368042,1.0,1.0,0.0,1.0,-2.0984137058258057,2.098410129547119,3.532081791490782e-06,1.6119288206100464,1.0,1.0,0.0,56.186641693115234,79.0,43686.45703125,0.0,728.0595092773438,1.0,278.1499938964844,280.7618103027344,296.160888671875,299.009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816386342048645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.95166015625,0.0,1953.861083984375,1895.4371337890625,0.0,2622.12451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085020,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3557434082031,0.9990000128746032,0.3870374858379364,0.32581427693367,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35528564453125,0.9071133136749268,0.2704769670963287,0.2566889822483063,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.9449341893196106,0.3011873066425323,0.2109450548887252,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.869522750377655,0.2387523055076599,0.226848155260086,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.7737833261489868,0.1665740609169006,0.7538560628890991,286.3555603027344,284.95001220703125,296.0466613769531,293.1576232910156,296.04571533203125,297.3840637207031,286.3593444824219,1.0,0.3923108577728271,1.0,1.0,0.0,1.0,-2.1295828819274902,2.129579305648804,3.638851922005415e-06,1.637234449386597,1.0,1.0,0.0,61.320560455322266,82.0,44068.54296875,0.0,773.547119140625,1.0,278.1499938964844,280.78369140625,296.1606750488281,299.0246276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170088529586792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085080,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3557434082031,0.9990000128746032,0.3870374858379364,0.32581427693367,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35528564453125,0.9071133136749268,0.2704769670963287,0.2566889822483063,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.9449341893196106,0.3011873066425323,0.2109450548887252,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.869522750377655,0.2387523055076599,0.226848155260086,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.7737833261489868,0.1665740609169006,0.7538560628890991,286.3555603027344,284.95001220703125,296.0466613769531,293.1576232910156,296.04571533203125,297.3840637207031,286.3593444824219,1.0,0.3923108577728271,1.0,1.0,0.0,1.0,-2.1295828819274902,2.129579305648804,3.638851922005415e-06,1.637234449386597,1.0,1.0,0.0,61.320560455322266,82.0,44068.54296875,0.0,773.547119140625,1.0,278.1499938964844,280.78369140625,296.1606750488281,299.0246276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170088529586792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085140,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084777832031,0.9990000128746032,0.3879272639751434,0.3459183275699615,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080505371094,0.8898998498916626,0.2715350687503814,0.2578380107879638,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.9248837828636168,0.3023197054862976,0.2118478417396545,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8535794019699097,0.2395211160182953,0.2277249991893768,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.7584654092788696,0.1663535386323928,0.7537726759910583,286.40826416015625,284.95001220703125,296.0833435058594,293.1493530273437,296.0823974609375,297.3652038574219,286.4111022949219,1.0,0.3998884856700897,1.0,1.0,0.0,1.0,-2.157109022140503,2.1571052074432373,3.7361955946835215e-06,1.6605706214904783,1.0,1.0,0.0,66.15922546386719,85.0,44412.85546875,0.0,815.8945922851562,1.0,278.1499938964844,280.8049011230469,296.1601257324219,299.04766845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194581866264343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085200,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084777832031,0.9990000128746032,0.3879272639751434,0.3459183275699615,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080505371094,0.8898998498916626,0.2715350687503814,0.2578380107879638,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.9248837828636168,0.3023197054862976,0.2118478417396545,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8535794019699097,0.2395211160182953,0.2277249991893768,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.7584654092788696,0.1663535386323928,0.7537726759910583,286.40826416015625,284.95001220703125,296.0833435058594,293.1493530273437,296.0823974609375,297.3652038574219,286.4111022949219,1.0,0.3998884856700897,1.0,1.0,0.0,1.0,-2.157109022140503,2.1571052074432373,3.7361955946835215e-06,1.6605706214904783,1.0,1.0,0.0,66.15922546386719,85.0,44412.85546875,0.0,815.8945922851562,1.0,278.1499938964844,280.8049011230469,296.1601257324219,299.04766845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194581866264343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085260,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.984265148639679,0.3900132477283478,0.3506616353988647,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8688453435897827,0.2724923193454742,0.2589938938617706,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.9008910655975342,0.3033127188682556,0.2127327471971511,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346923828125,0.8345136046409607,0.2402005195617675,0.2286166995763778,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43438720703125,0.7403780221939087,0.1659947335720062,0.7533802390098572,286.43487548828125,284.95001220703125,296.1199951171875,293.1415100097656,296.1190490722656,297.3524780273437,286.4358825683594,1.0,0.4059168100357055,1.0,1.0,0.0,1.0,-2.1657042503356934,2.165700435638428,3.763638005693792e-06,1.6658891439437866,1.0,1.0,0.0,72.08802032470703,88.0,44507.5859375,0.0,845.6785278320312,1.0,278.1499938964844,280.81158447265625,296.1524963378906,299.0524597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217609524726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085320,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.984265148639679,0.3900132477283478,0.3506616353988647,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8688453435897827,0.2724923193454742,0.2589938938617706,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.9008910655975342,0.3033127188682556,0.2127327471971511,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346923828125,0.8345136046409607,0.2402005195617675,0.2286166995763778,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43438720703125,0.7403780221939087,0.1659947335720062,0.7533802390098572,286.43487548828125,284.95001220703125,296.1199951171875,293.1415100097656,296.1190490722656,297.3524780273437,286.4358825683594,1.0,0.4059168100357055,1.0,1.0,0.0,1.0,-2.1657042503356934,2.165700435638428,3.763638005693792e-06,1.6658891439437866,1.0,1.0,0.0,72.08802032470703,88.0,44507.5859375,0.0,845.6785278320312,1.0,278.1499938964844,280.81158447265625,296.1524963378906,299.0524597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217609524726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085380,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517822265625,0.9693390727043152,0.3935160338878631,0.3537059724330902,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516296386719,0.8533393144607544,0.2733634114265442,0.2600357234477997,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.8840742707252502,0.3041892647743225,0.2135107964277267,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515686035156,0.8203135132789612,0.2408046722412109,0.2294048815965652,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512939453125,0.726861834526062,0.1656074076890945,0.752626359462738,286.45172119140625,284.95001220703125,296.1566772460937,293.1343078613281,296.1557312011719,297.34783935546875,286.45269775390625,1.0,0.4109658002853393,1.0,1.0,0.0,1.0,-2.171799421310425,2.1717958450317383,3.7785921449540174e-06,1.6668859720230105,1.0,1.0,0.0,77.244873046875,91.0,44560.41796875,0.0,870.3356323242188,1.0,278.1499938964844,280.814697265625,296.1418762207031,299.0463562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231714367866516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.84521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085440,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517822265625,0.9693390727043152,0.3935160338878631,0.3537059724330902,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516296386719,0.8533393144607544,0.2733634114265442,0.2600357234477997,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.8840742707252502,0.3041892647743225,0.2135107964277267,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515686035156,0.8203135132789612,0.2408046722412109,0.2294048815965652,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512939453125,0.726861834526062,0.1656074076890945,0.752626359462738,286.45172119140625,284.95001220703125,296.1566772460937,293.1343078613281,296.1557312011719,297.34783935546875,286.45269775390625,1.0,0.4109658002853393,1.0,1.0,0.0,1.0,-2.171799421310425,2.1717958450317383,3.7785921449540174e-06,1.6668859720230105,1.0,1.0,0.0,77.244873046875,91.0,44560.41796875,0.0,870.3356323242188,1.0,278.1499938964844,280.814697265625,296.1418762207031,299.0463562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231714367866516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.84521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085500,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603271484375,0.9632989168167114,0.3954634368419647,0.3554766178131103,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.8473600149154663,0.2737822532653808,0.2605238556861877,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.460205078125,0.8774735331535339,0.3046032786369324,0.2138694077730178,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601135253906,0.8146001100540161,0.2410925477743148,0.2297690659761428,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598388671875,0.7214012742042542,0.1654181331396103,0.7521920204162598,286.4602355957031,284.95001220703125,296.17498779296875,293.1310119628906,296.174072265625,297.3467102050781,286.46124267578125,1.0,0.4132264256477356,1.0,1.0,0.0,1.0,-2.1748571395874023,2.174853563308716,3.786370825764607e-06,1.6675454378128052,1.0,1.0,0.0,79.51597595214844,91.0,44588.20703125,0.0,881.6279907226562,1.0,278.1499938964844,280.8163452148437,296.1370849609375,299.0430603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823634922504425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.77685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085560,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.9579941034317015,0.3974572718143463,0.3573068976402282,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.46881103515625,0.8421977758407593,0.2741954624652862,0.2609986066818237,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688415527344,0.8717368245124817,0.3050077557563782,0.2142151743173599,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8094589710235596,0.2413757890462875,0.2301210165023803,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4684753417969,0.7164643406867981,0.1652331799268722,0.7517447471618652,286.4688720703125,284.95001220703125,296.1933288574219,293.1279602050781,296.1923828125,297.3458557128906,286.4698791503906,1.0,0.4153602123260498,1.0,1.0,0.0,1.0,-2.1779253482818604,2.177921772003174,3.794824124270235e-06,1.6685941219329834,1.0,1.0,0.0,81.63941955566406,94.0,44616.9609375,0.0,892.4130859375,1.0,278.1499938964844,280.8180847167969,296.13287353515625,299.0403137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240132927894592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.90478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.78955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085620,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864196777344,0.949181318283081,0.4015107452869415,0.3610410690307617,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862670898437,0.8336763381958008,0.2750144302845001,0.2619216740131378,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.8622316122055054,0.3057976961135864,0.2148790955543518,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4861755371094,0.800446093082428,0.2419365346431732,0.2308005690574646,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.7075686454772949,0.1648761183023452,0.7508300542831421,286.486328125,284.95001220703125,296.2300109863281,293.1226501464844,296.22906494140625,297.34429931640625,286.4873352050781,1.0,0.4193478226661682,1.0,1.0,0.0,1.0,-2.1840341091156006,2.184030294418335,3.815407580987085e-06,1.6729353666305542,1.0,1.0,0.0,85.57115173339844,97.0,44676.96875,0.0,912.8719482421876,1.0,278.1499938964844,280.8216552734375,296.12615966796875,299.0365905761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246305584907532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.67626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085680,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864196777344,0.949181318283081,0.4015107452869415,0.3610410690307617,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862670898437,0.8336763381958008,0.2750144302845001,0.2619216740131378,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.8622316122055054,0.3057976961135864,0.2148790955543518,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4861755371094,0.800446093082428,0.2419365346431732,0.2308005690574646,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.7075686454772949,0.1648761183023452,0.7508300542831421,286.486328125,284.95001220703125,296.2300109863281,293.1226501464844,296.22906494140625,297.34429931640625,286.4873352050781,1.0,0.4193478226661682,1.0,1.0,0.0,1.0,-2.1840341091156006,2.184030294418335,3.815407580987085e-06,1.6729353666305542,1.0,1.0,0.0,85.57115173339844,97.0,44676.96875,0.0,912.8719482421876,1.0,278.1499938964844,280.8216552734375,296.12615966796875,299.0365905761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246305584907532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.67626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
