time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085740,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.504150390625,0.9422539472579956,0.4056012630462646,0.364809513092041,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039978027344,0.8268400430679321,0.2758259177207947,0.262820154428482,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040283203125,0.8546322584152222,0.3065621554851532,0.2155124992132187,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.7930460572242737,0.2424909770488739,0.2314570695161819,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5036315917969,0.6998348832130432,0.1645306348800659,0.7498981952667236,286.5040588378906,284.95001220703125,296.26666259765625,293.1185913085937,296.2657165527344,297.3427124023437,286.5050964355469,1.0,0.4230458736419678,1.0,1.0,0.0,1.0,-2.190072536468506,2.19006872177124,3.840476892946754e-06,1.6800371408462524,1.0,1.0,0.0,89.18556213378906,100.0,44740.77734375,0.0,932.188232421875,1.0,278.1499938964844,280.8254699707031,296.1215515136719,299.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251599669456482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085800,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.504150390625,0.9422539472579956,0.4056012630462646,0.364809513092041,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039978027344,0.8268400430679321,0.2758259177207947,0.262820154428482,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040283203125,0.8546322584152222,0.3065621554851532,0.2155124992132187,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.7930460572242737,0.2424909770488739,0.2314570695161819,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5036315917969,0.6998348832130432,0.1645306348800659,0.7498981952667236,286.5040588378906,284.95001220703125,296.26666259765625,293.1185913085937,296.2657165527344,297.3427124023437,286.5050964355469,1.0,0.4230458736419678,1.0,1.0,0.0,1.0,-2.190072536468506,2.19006872177124,3.840476892946754e-06,1.6800371408462524,1.0,1.0,0.0,89.18556213378906,100.0,44740.77734375,0.0,932.188232421875,1.0,278.1499938964844,280.8254699707031,296.1215515136719,299.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251599669456482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085860,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52215576171875,0.9363642334938048,0.4097019731998443,0.3685840666294098,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52197265625,0.8208625316619873,0.2766308188438415,0.2637045681476593,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8480791449546814,0.3073039352893829,0.2161245048046112,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218811035156,0.7865750193595886,0.2430385500192642,0.2320995479822158,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.6929247975349426,0.1641883105039596,0.7489502429962158,286.5220642089844,284.95001220703125,296.3033447265625,293.1159973144531,296.3023986816406,297.3411560058594,286.5230712890625,1.0,0.4265747368335724,1.0,1.0,0.0,1.0,-2.196037530899048,2.196033477783203,3.866369297611527e-06,1.6876716613769531,1.0,1.0,0.0,92.63030242919922,88.0,44808.36328125,0.0,950.9006958007812,1.0,278.1499938964844,280.8294677734375,296.1184997558594,299.03582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256297707557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.802001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085920,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52215576171875,0.9363642334938048,0.4097019731998443,0.3685840666294098,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52197265625,0.8208625316619873,0.2766308188438415,0.2637045681476593,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8480791449546814,0.3073039352893829,0.2161245048046112,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218811035156,0.7865750193595886,0.2430385500192642,0.2320995479822158,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.6929247975349426,0.1641883105039596,0.7489502429962158,286.5220642089844,284.95001220703125,296.3033447265625,293.1159973144531,296.3023986816406,297.3411560058594,286.5230712890625,1.0,0.4265747368335724,1.0,1.0,0.0,1.0,-2.196037530899048,2.196033477783203,3.866369297611527e-06,1.6876716613769531,1.0,1.0,0.0,92.63030242919922,88.0,44808.36328125,0.0,950.9006958007812,1.0,278.1499938964844,280.8294677734375,296.1184997558594,299.03582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256297707557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.802001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085980,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53814697265625,0.9466577172279358,0.4138391613960266,0.3721756339073181,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379943847656,0.8263980150222778,0.2774428725242615,0.2643759250640869,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380554199219,0.8538740277290344,0.3080395460128784,0.2165700197219848,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.7922278046607971,0.243591696023941,0.2325280010700225,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376892089844,0.6969922780990601,0.1638582497835159,0.7470199465751648,286.5380554199219,284.95001220703125,296.3399963378906,293.1150207519531,296.3390808105469,297.33990478515625,286.5389099121094,1.0,0.4249699115753174,1.0,1.0,0.0,1.0,-2.1998932361602783,2.1998891830444336,3.884028501488501e-06,1.693124294281006,1.0,1.0,0.0,90.55518341064452,76.0,44855.5078125,0.0,946.9264526367188,1.0,278.1499938964844,280.8323974609375,296.1168518066406,299.0370788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259932994842529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.79638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086040,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53814697265625,0.9466577172279358,0.4138391613960266,0.3721756339073181,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379943847656,0.8263980150222778,0.2774428725242615,0.2643759250640869,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380554199219,0.8538740277290344,0.3080395460128784,0.2165700197219848,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.7922278046607971,0.243591696023941,0.2325280010700225,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376892089844,0.6969922780990601,0.1638582497835159,0.7470199465751648,286.5380554199219,284.95001220703125,296.3399963378906,293.1150207519531,296.3390808105469,297.33990478515625,286.5389099121094,1.0,0.4249699115753174,1.0,1.0,0.0,1.0,-2.1998932361602783,2.1998891830444336,3.884028501488501e-06,1.693124294281006,1.0,1.0,0.0,90.55518341064452,76.0,44855.5078125,0.0,946.9264526367188,1.0,278.1499938964844,280.8323974609375,296.1168518066406,299.0370788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259932994842529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.79638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086100,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.9566709399223328,0.4159581363201141,0.3739485740661621,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54522705078125,0.8328740000724792,0.2778650820255279,0.2646597027778625,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5452575683594,0.8608567118644714,0.3084138333797455,0.2167482376098632,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.545166015625,0.7989808320999146,0.2438817024230957,0.2326883375644683,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.544921875,0.7025536298751831,0.1637093424797058,0.7458127737045288,286.5452880859375,284.95001220703125,296.3583374023437,293.115234375,296.3573913574219,297.3396911621094,286.5461120605469,1.0,0.4228953719139099,1.0,1.0,0.0,1.0,-2.2013213634490967,2.201317310333252,3.890124844474485e-06,1.6948716640472412,1.0,1.0,0.0,87.86561584472656,76.0,44874.90234375,0.0,938.2474365234376,1.0,278.1499938964844,280.8335876464844,296.11676025390625,299.0380249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261183500289917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.69384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086160,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.552490234375,0.9684321880340576,0.4180959463119507,0.3757205605506897,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523376464844,0.8412460684776306,0.2782968282699585,0.2649292051792145,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.8699764609336853,0.3087921440601349,0.2169120162725448,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522766113281,0.8076264262199402,0.2441798001527786,0.2328328937292099,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.7097891569137573,0.1635705828666687,0.7445384860038757,286.5523986816406,284.95001220703125,296.3766784667969,293.1159362792969,296.375732421875,297.3396301269531,286.5531921386719,1.0,0.4203119575977325,1.0,1.0,0.0,1.0,-2.202613115310669,2.202609300613404,3.89511342291371e-06,1.6961363554000854,1.0,1.0,0.0,84.56216430664062,64.0,44894.08203125,0.0,927.12060546875,1.0,278.1499938964844,280.834716796875,296.1170959472656,299.0393371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262034058570862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.62841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.13232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086220,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9942402839660645,0.4225059151649475,0.3793052136898041,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652770996094,0.8641130924224854,0.2791822254657745,0.2654468715190887,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.8946773409843445,0.3095535635948181,0.2172120958566665,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.8289301991462708,0.2447938919067382,0.2330967038869857,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.7275916337966919,0.1633200645446777,0.7419044971466064,286.5653381347656,284.95001220703125,296.413330078125,293.1189270019531,296.41241455078125,297.3403015136719,286.5658874511719,1.0,0.4139107465744018,1.0,1.0,0.0,1.0,-2.2034077644348145,2.2034037113189697,3.89719116355991e-06,1.6963236331939695,1.0,1.0,0.0,76.7227554321289,52.0,44916.67578125,0.0,899.1433715820312,1.0,278.1499938964844,280.83624267578125,296.1192626953125,299.0429077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262596130371094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086280,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9942402839660645,0.4225059151649475,0.3793052136898041,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652770996094,0.8641130924224854,0.2791822254657745,0.2654468715190887,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.8946773409843445,0.3095535635948181,0.2172120958566665,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.8289301991462708,0.2447938919067382,0.2330967038869857,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.7275916337966919,0.1633200645446777,0.7419044971466064,286.5653381347656,284.95001220703125,296.413330078125,293.1189270019531,296.41241455078125,297.3403015136719,286.5658874511719,1.0,0.4139107465744018,1.0,1.0,0.0,1.0,-2.2034077644348145,2.2034037113189697,3.89719116355991e-06,1.6963236331939695,1.0,1.0,0.0,76.7227554321289,52.0,44916.67578125,0.0,899.1433715820312,1.0,278.1499938964844,280.83624267578125,296.1192626953125,299.0429077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262596130371094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086340,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9990000128746032,0.4292470514774322,0.3604363203048706,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5519104003906,0.8868748545646667,0.2800003290176391,0.2660011649131775,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55181884765625,0.9196226596832277,0.3102110922336578,0.2175173312425613,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.8490365147590637,0.2453399747610092,0.2333943247795105,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.7439656257629395,0.1630616635084152,0.7396100163459778,286.5517883300781,284.95001220703125,296.45001220703125,293.1241760253906,296.4490661621094,297.3509216308594,286.5497436523437,1.0,0.4050745069980621,1.0,1.0,0.0,1.0,-2.181158304214477,2.181154489517212,3.818083769147052e-06,1.6783682107925415,1.0,1.0,0.0,69.84516143798828,40.0,44655.6015625,0.0,851.6236572265625,1.0,278.1499938964844,280.82208251953125,296.1211853027344,299.0361022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257040977478027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.67529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.492431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086400,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9990000128746032,0.4292470514774322,0.3604363203048706,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5519104003906,0.8868748545646667,0.2800003290176391,0.2660011649131775,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55181884765625,0.9196226596832277,0.3102110922336578,0.2175173312425613,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.8490365147590637,0.2453399747610092,0.2333943247795105,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.7439656257629395,0.1630616635084152,0.7396100163459778,286.5517883300781,284.95001220703125,296.45001220703125,293.1241760253906,296.4490661621094,297.3509216308594,286.5497436523437,1.0,0.4050745069980621,1.0,1.0,0.0,1.0,-2.181158304214477,2.181154489517212,3.818083769147052e-06,1.6783682107925415,1.0,1.0,0.0,69.84516143798828,40.0,44655.6015625,0.0,851.6236572265625,1.0,278.1499938964844,280.82208251953125,296.1211853027344,299.0361022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257040977478027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.67529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.492431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086460,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101013183594,0.9990000128746032,0.4409501254558563,0.3297947645187378,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104064941406,0.9159145951271056,0.281037837266922,0.2666457593441009,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5102844238281,0.9519965648651124,0.3110286891460418,0.2178512215614318,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105895996094,0.8748093843460083,0.2461148053407669,0.2337892055511474,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.7653441429138184,0.1632403880357742,0.7385419011116028,286.51025390625,284.95001220703125,296.4866638183594,293.1307983398437,296.4857177734375,297.3870849609375,286.5074768066406,1.0,0.3938772976398468,1.0,1.0,0.0,1.0,-2.1446149349212646,2.144611120223999,3.690560561153689e-06,1.6491926908493042,1.0,1.0,0.0,62.52073669433594,58.0,44195.83984375,0.0,791.251708984375,1.0,278.1499938964844,280.794921875,296.12030029296875,299.0101928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235039710998535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.0615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086520,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101013183594,0.9990000128746032,0.4409501254558563,0.3297947645187378,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104064941406,0.9159145951271056,0.281037837266922,0.2666457593441009,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5102844238281,0.9519965648651124,0.3110286891460418,0.2178512215614318,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105895996094,0.8748093843460083,0.2461148053407669,0.2337892055511474,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.7653441429138184,0.1632403880357742,0.7385419011116028,286.51025390625,284.95001220703125,296.4866638183594,293.1307983398437,296.4857177734375,297.3870849609375,286.5074768066406,1.0,0.3938772976398468,1.0,1.0,0.0,1.0,-2.1446149349212646,2.144611120223999,3.690560561153689e-06,1.6491926908493042,1.0,1.0,0.0,62.52073669433594,58.0,44195.83984375,0.0,791.251708984375,1.0,278.1499938964844,280.794921875,296.12030029296875,299.0101928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235039710998535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.0615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086580,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028381347656,0.9990000128746032,0.4536082446575165,0.3214426934719085,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.9267054796218872,0.2825453877449035,0.2678785920143127,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.9618606567382812,0.3122717142105102,0.2185839414596557,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025939941406,0.8837352395057678,0.2473585456609726,0.2347761243581771,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.502197265625,0.7729054689407349,0.16408471763134,0.7412469387054443,286.5027770996094,284.95001220703125,296.5233459472656,293.1376342773437,296.5223693847656,297.4320373535156,286.5043334960937,1.0,0.3928729891777038,1.0,1.0,0.0,1.0,-2.141348600387573,2.141344785690308,3.6776941669813823e-06,1.6456096172332764,1.0,1.0,0.0,60.78057861328125,76.0,44153.5078125,0.0,781.9957885742188,1.0,278.1499938964844,280.7899169921875,296.1247863769531,298.9989318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207694888114929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.75341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086640,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028381347656,0.9990000128746032,0.4536082446575165,0.3214426934719085,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.9267054796218872,0.2825453877449035,0.2678785920143127,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.9618606567382812,0.3122717142105102,0.2185839414596557,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025939941406,0.8837352395057678,0.2473585456609726,0.2347761243581771,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.502197265625,0.7729054689407349,0.16408471763134,0.7412469387054443,286.5027770996094,284.95001220703125,296.5233459472656,293.1376342773437,296.5223693847656,297.4320373535156,286.5043334960937,1.0,0.3928729891777038,1.0,1.0,0.0,1.0,-2.141348600387573,2.141344785690308,3.6776941669813823e-06,1.6456096172332764,1.0,1.0,0.0,60.78057861328125,76.0,44153.5078125,0.0,781.9957885742188,1.0,278.1499938964844,280.7899169921875,296.1247863769531,298.9989318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207694888114929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.75341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086700,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.9990000128746032,0.458596408367157,0.3254877626895904,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.923369526863098,0.2834989130496979,0.2687491178512573,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.9585107564926147,0.3130867481231689,0.219131052494049,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8809208273887634,0.248170793056488,0.2355175167322158,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.7705910801887512,0.164702370762825,0.7439265251159668,286.5216369628906,284.95001220703125,296.5416564941406,293.14117431640625,296.54071044921875,297.4471130371094,286.5242614746094,1.0,0.3954349458217621,1.0,1.0,0.0,1.0,-2.152007579803467,2.152003765106201,3.713709020303213e-06,1.6535863876342771,1.0,1.0,0.0,61.842071533203125,76.0,44303.88671875,0.0,795.4149169921875,1.0,278.1499938964844,280.7983093261719,296.1322937011719,299.0103454589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201373815536499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.55810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2656.841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086760,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497131347656,0.9990000128746032,0.4626299738883972,0.3334695398807525,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54931640625,0.9160988926887512,0.2845638990402221,0.2697589695453644,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494689941406,0.9512057304382324,0.3140095472335815,0.2197787910699844,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.549072265625,0.87480628490448,0.2490874081850052,0.2363917827606201,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5480651855469,0.76546710729599,0.1653897613286972,0.7471319437026978,286.5495300292969,284.95001220703125,296.5599975585937,293.1447448730469,296.5590515136719,297.4563903808594,286.5531616210937,1.0,0.3995512425899505,1.0,1.0,0.0,1.0,-2.168477773666382,2.168473958969116,3.7700810935348272e-06,1.6661258935928345,1.0,1.0,0.0,63.85364532470703,94.0,44532.109375,0.0,817.7599487304688,1.0,278.1499938964844,280.8114013671875,296.1416320800781,299.029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202033042907715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.34326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086820,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.9990000128746032,0.4679488241672516,0.3589815497398376,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273498535156,0.8950995802879333,0.2869920134544372,0.27215376496315,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275939941406,0.9273288249969482,0.3161379694938659,0.2213416397571563,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62701416015625,0.8561277985572815,0.2511982917785644,0.238496258854866,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62554931640625,0.7496973276138306,0.1668944656848907,0.7546492218971252,286.627685546875,284.95001220703125,296.5966796875,293.152099609375,296.5957336425781,297.45819091796875,286.6328430175781,1.0,0.4116128981113434,1.0,1.0,0.0,1.0,-2.2154080867767334,2.2154040336608887,3.933696007152321e-06,1.70214581489563,1.0,1.0,0.0,70.41234588623047,112.0,45173.31640625,0.0,886.287841796875,1.0,278.1499938964844,280.848876953125,296.1616516113281,299.0835876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223192095756531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.068603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086880,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.9990000128746032,0.4679488241672516,0.3589815497398376,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273498535156,0.8950995802879333,0.2869920134544372,0.27215376496315,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275939941406,0.9273288249969482,0.3161379694938659,0.2213416397571563,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62701416015625,0.8561277985572815,0.2511982917785644,0.238496258854866,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62554931640625,0.7496973276138306,0.1668944656848907,0.7546492218971252,286.627685546875,284.95001220703125,296.5966796875,293.152099609375,296.5957336425781,297.45819091796875,286.6328430175781,1.0,0.4116128981113434,1.0,1.0,0.0,1.0,-2.2154080867767334,2.2154040336608887,3.933696007152321e-06,1.70214581489563,1.0,1.0,0.0,70.41234588623047,112.0,45173.31640625,0.0,886.287841796875,1.0,278.1499938964844,280.848876953125,296.1616516113281,299.0835876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223192095756531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.068603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086940,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.72735595703125,0.9990000128746032,0.4700869023799896,0.3935834169387817,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7263488769531,0.8705277442932129,0.2897576689720154,0.2749769389629364,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.899015486240387,0.3185794055461883,0.2232047170400619,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259216308594,0.834164023399353,0.2536220848560333,0.2410058230161667,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.7309938073158264,0.1685036569833755,0.7631810307502747,286.7267761230469,284.95001220703125,296.6333312988281,293.15972900390625,296.6324462890625,297.4418640136719,286.7327880859375,1.0,0.4275144636631012,1.0,1.0,0.0,1.0,-2.2758562564849854,2.275851964950561,4.150110271439189e-06,1.7486532926559448,1.0,1.0,0.0,79.887451171875,115.0,45984.78515625,0.0,982.557373046875,1.0,278.1499938964844,280.8968505859375,296.1801452636719,299.1494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826526403427124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2716.1337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087000,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.72735595703125,0.9990000128746032,0.4700869023799896,0.3935834169387817,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7263488769531,0.8705277442932129,0.2897576689720154,0.2749769389629364,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.899015486240387,0.3185794055461883,0.2232047170400619,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259216308594,0.834164023399353,0.2536220848560333,0.2410058230161667,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.7309938073158264,0.1685036569833755,0.7631810307502747,286.7267761230469,284.95001220703125,296.6333312988281,293.15972900390625,296.6324462890625,297.4418640136719,286.7327880859375,1.0,0.4275144636631012,1.0,1.0,0.0,1.0,-2.2758562564849854,2.275851964950561,4.150110271439189e-06,1.7486532926559448,1.0,1.0,0.0,79.887451171875,115.0,45984.78515625,0.0,982.557373046875,1.0,278.1499938964844,280.8968505859375,296.1801452636719,299.1494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826526403427124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2716.1337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087060,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197937011719,0.9990000128746032,0.4708535373210907,0.4209216833114624,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81890869140625,0.8544684648513794,0.292772889137268,0.2780269980430603,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191223144531,0.8812189698219299,0.3212305605411529,0.2252105772495269,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.8197236061096191,0.2562752366065979,0.2437211722135543,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.7183574438095093,0.1701700091361999,0.7718193531036377,286.8192749023437,284.95001220703125,296.6700134277344,293.1675720214844,296.66912841796875,297.4192199707031,286.8238525390625,1.0,0.4403749108314514,1.0,1.0,0.0,1.0,-2.3275606632232666,2.327556133270264,4.34024559581303e-06,1.78851318359375,1.0,1.0,0.0,88.05155181884766,118.0,46684.8515625,0.0,1069.34619140625,1.0,278.1499938964844,280.9395751953125,296.1932678222656,299.21075439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318846225738525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.28759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087120,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197937011719,0.9990000128746032,0.4708535373210907,0.4209216833114624,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81890869140625,0.8544684648513794,0.292772889137268,0.2780269980430603,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191223144531,0.8812189698219299,0.3212305605411529,0.2252105772495269,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.8197236061096191,0.2562752366065979,0.2437211722135543,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.7183574438095093,0.1701700091361999,0.7718193531036377,286.8192749023437,284.95001220703125,296.6700134277344,293.1675720214844,296.66912841796875,297.4192199707031,286.8238525390625,1.0,0.4403749108314514,1.0,1.0,0.0,1.0,-2.3275606632232666,2.327556133270264,4.34024559581303e-06,1.78851318359375,1.0,1.0,0.0,88.05155181884766,118.0,46684.8515625,0.0,1069.34619140625,1.0,278.1499938964844,280.9395751953125,296.1932678222656,299.21075439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318846225738525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.28759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087180,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.984609305858612,0.4739950597286224,0.4258886873722076,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.838187038898468,0.2958537936210632,0.2812395691871643,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772277832031,0.862882137298584,0.3238856196403503,0.2272980213165283,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.876953125,0.8038149476051331,0.2589869499206543,0.2465895265340805,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87628173828125,0.703956663608551,0.171891912817955,0.7809761762619019,286.8772888183594,284.95001220703125,296.7066650390625,293.1756591796875,296.705810546875,297.4114074707031,286.8795166015625,1.0,0.4504325091838836,1.0,1.0,0.0,1.0,-2.353977680206299,2.353973150253296,4.438636551640229e-06,1.808608889579773,1.0,1.0,0.0,96.94925689697266,121.0,47063.1796875,0.0,1134.0208740234375,1.0,278.1499938964844,280.96356201171875,296.1985168457031,299.2484436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365363478660583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.71142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.3720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087240,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.984609305858612,0.4739950597286224,0.4258886873722076,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.838187038898468,0.2958537936210632,0.2812395691871643,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772277832031,0.862882137298584,0.3238856196403503,0.2272980213165283,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.876953125,0.8038149476051331,0.2589869499206543,0.2465895265340805,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87628173828125,0.703956663608551,0.171891912817955,0.7809761762619019,286.8772888183594,284.95001220703125,296.7066650390625,293.1756591796875,296.705810546875,297.4114074707031,286.8795166015625,1.0,0.4504325091838836,1.0,1.0,0.0,1.0,-2.353977680206299,2.353973150253296,4.438636551640229e-06,1.808608889579773,1.0,1.0,0.0,96.94925689697266,121.0,47063.1796875,0.0,1134.0208740234375,1.0,278.1499938964844,280.96356201171875,296.1985168457031,299.2484436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365363478660583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.71142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.3720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087300,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.979285478591919,0.4765791594982147,0.4280892312526703,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.8334476351737976,0.2974255383014679,0.2828218042850494,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8574061989784241,0.3252190053462982,0.2283055335283279,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.7988596558570862,0.2603717446327209,0.2479978650808334,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.6995207667350769,0.1728225946426391,0.7855744361877441,286.9021911621094,284.95001220703125,296.7250061035156,293.1798095703125,296.72412109375,297.41412353515625,286.9049377441406,1.0,0.4547726511955261,1.0,1.0,0.0,1.0,-2.36818528175354,2.368180751800537,4.492355856200447e-06,1.819594383239746,1.0,1.0,0.0,100.33740234375,121.0,47255.3515625,0.0,1163.0328369140625,1.0,278.1499938964844,280.9747009277344,296.199462890625,299.2608947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382642269134521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087360,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280700683594,0.9749503135681152,0.4794105887413025,0.4305889010429382,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92755126953125,0.8296458721160889,0.2990294098854065,0.2844198346138,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.8529693484306335,0.3265732824802398,0.22931569814682,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273376464844,0.794862687587738,0.2617846429347992,0.249419018626213,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.6959835886955261,0.1738035678863525,0.7903435826301575,286.9277648925781,284.95001220703125,296.74334716796875,293.1840209960937,296.7424621582031,297.4183959960937,286.9305114746094,1.0,0.4587710797786712,1.0,1.0,0.0,1.0,-2.381755113601685,2.3817505836486816,4.544198873190908e-06,1.8302068710327148,1.0,1.0,0.0,103.40345001220705,124.0,47441.7734375,0.0,1190.9298095703125,1.0,278.1499938964844,280.98583984375,296.2010192871094,299.273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397631645202637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.502685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087420,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.9692281484603882,0.4854401350021362,0.4359990060329437,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8246358036994934,0.302360326051712,0.2876826822757721,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.8469431400299072,0.3293749988079071,0.2313633561134338,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.7895987033843994,0.2647181153297424,0.2523148655891418,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.6914665699005127,0.1759183853864669,0.8003732562065125,286.9804077148437,284.95001220703125,296.7799987792969,293.1925964355469,296.7791442871094,297.4288635253906,286.98321533203125,1.0,0.4661400020122528,1.0,1.0,0.0,1.0,-2.41016173362732,2.4101569652557373,4.653758878703229e-06,1.8524373769760127,1.0,1.0,0.0,108.53015899658205,112.0,47829.0234375,0.0,1244.97216796875,1.0,278.1499938964844,281.0089111328125,296.2065734863281,299.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424423933029175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.33837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087480,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.9692281484603882,0.4854401350021362,0.4359990060329437,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8246358036994934,0.302360326051712,0.2876826822757721,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.8469431400299072,0.3293749988079071,0.2313633561134338,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.7895987033843994,0.2647181153297424,0.2523148655891418,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.6914665699005127,0.1759183853864669,0.8003732562065125,286.9804077148437,284.95001220703125,296.7799987792969,293.1925964355469,296.7791442871094,297.4288635253906,286.98321533203125,1.0,0.4661400020122528,1.0,1.0,0.0,1.0,-2.41016173362732,2.4101569652557373,4.653758878703229e-06,1.8524373769760127,1.0,1.0,0.0,108.53015899658205,112.0,47829.0234375,0.0,1244.97216796875,1.0,278.1499938964844,281.0089111328125,296.2065734863281,299.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424423933029175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.33837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9782634377479552,0.4917336404323578,0.4414533674716949,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321044921875,0.8318204879760742,0.3058565557003021,0.2908332049846649,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.853902280330658,0.3323090374469757,0.2333045303821563,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03192138671875,0.7972032427787781,0.2677971422672272,0.2550804615020752,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.6986226439476013,0.1782142519950866,0.8099732995033264,287.0323181152344,284.95001220703125,296.8166809082031,293.201416015625,296.8158264160156,297.4404602050781,287.0350036621094,1.0,0.4681438207626343,1.0,1.0,0.0,1.0,-2.437687397003174,2.437682628631592,4.761332093039528e-06,1.8740391731262207,1.0,1.0,0.0,107.06307983398438,100.0,48205.05859375,0.0,1271.7230224609375,1.0,278.1499938964844,281.031494140625,296.2140808105469,299.3326721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449500203132629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087600,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9782634377479552,0.4917336404323578,0.4414533674716949,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321044921875,0.8318204879760742,0.3058565557003021,0.2908332049846649,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.853902280330658,0.3323090374469757,0.2333045303821563,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03192138671875,0.7972032427787781,0.2677971422672272,0.2550804615020752,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.6986226439476013,0.1782142519950866,0.8099732995033264,287.0323181152344,284.95001220703125,296.8166809082031,293.201416015625,296.8158264160156,297.4404602050781,287.0350036621094,1.0,0.4681438207626343,1.0,1.0,0.0,1.0,-2.437687397003174,2.437682628631592,4.761332093039528e-06,1.8740391731262207,1.0,1.0,0.0,107.06307983398438,100.0,48205.05859375,0.0,1271.7230224609375,1.0,278.1499938964844,281.031494140625,296.2140808105469,299.3326721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449500203132629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
