time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087660,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.98774254322052,0.4953620135784149,0.4445260465145111,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.8403463363647461,0.3079159557819366,0.2926036715507507,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610046386719,0.8626716732978821,0.3340353071689605,0.2343835979700088,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8061412572860718,0.2696119546890259,0.256625235080719,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.7068614363670349,0.179603099822998,0.8153963088989258,287.0611267089844,284.95001220703125,296.8371887207031,293.2064819335937,296.8363647460937,297.4472961425781,287.0638122558594,1.0,0.4678400754928589,1.0,1.0,0.0,1.0,-2.453176498413086,2.453171730041504,4.822420578420861e-06,1.886192321777344,1.0,1.0,0.0,104.05267333984376,100.0,48415.39453125,0.0,1277.8592529296875,1.0,278.1499938964844,281.0440368652344,296.2187805175781,299.35028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463044166564941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.83251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087720,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830383300781,0.995643436908722,0.49833545088768,0.4470000863075256,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.8483483791351318,0.3095676600933075,0.2940132617950439,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.8709609508514404,0.3354177176952362,0.2352400422096252,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823669433594,0.8140845894813538,0.2710674703121185,0.2578536868095398,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816345214844,0.7142112851142883,0.1807285547256469,0.8197472095489502,287.082763671875,284.95001220703125,296.85333251953125,293.2104797363281,296.8525085449219,297.4530944824219,287.08526611328125,1.0,0.4671792387962341,1.0,1.0,0.0,1.0,-2.464198589324951,2.46419358253479,4.866228209721157e-06,1.8948888778686523,1.0,1.0,0.0,101.26822662353516,88.0,48567.33203125,0.0,1280.270263671875,1.0,278.1499938964844,281.0532531738281,296.2225036621094,299.3638000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473430275917053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087780,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117248535156,0.9990000128746032,0.5069253444671631,0.4321277737617492,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8661098480224609,0.3133829832077026,0.2973517775535583,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116638183594,0.8890836834907532,0.3385813236236572,0.2372620552778244,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.8303751945495605,0.2744237780570984,0.2607665359973907,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.7289494276046753,0.1833758056163787,0.8303382396697998,287.1116638183594,284.95001220703125,296.8900146484375,293.21978759765625,296.88916015625,297.4738464355469,287.11199951171875,1.0,0.4634908139705658,1.0,1.0,0.0,1.0,-2.470428943634033,2.470424175262451,4.892024207947543e-06,1.900298237800598,1.0,1.0,0.0,95.42784118652344,76.0,48692.9609375,0.0,1262.5242919921875,1.0,278.1499938964844,281.0621337890625,296.2296142578125,299.3857727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493641018867493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.31494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087840,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117248535156,0.9990000128746032,0.5069253444671631,0.4321277737617492,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8661098480224609,0.3133829832077026,0.2973517775535583,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116638183594,0.8890836834907532,0.3385813236236572,0.2372620552778244,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.8303751945495605,0.2744237780570984,0.2607665359973907,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.7289494276046753,0.1833758056163787,0.8303382396697998,287.1116638183594,284.95001220703125,296.8900146484375,293.21978759765625,296.88916015625,297.4738464355469,287.11199951171875,1.0,0.4634908139705658,1.0,1.0,0.0,1.0,-2.470428943634033,2.470424175262451,4.892024207947543e-06,1.900298237800598,1.0,1.0,0.0,95.42784118652344,76.0,48692.9609375,0.0,1262.5242919921875,1.0,278.1499938964844,281.0621337890625,296.2296142578125,299.3857727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493641018867493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.31494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087900,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139831542969,0.9990000128746032,0.5131062269210815,0.4195068180561065,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11395263671875,0.8764364719390869,0.3152933120727539,0.2990224659442901,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.11395263671875,0.8994670510292053,0.3401346206665039,0.2382539957761764,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139221191406,0.8395575881004333,0.2761001586914062,0.2622195184230804,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.7371523380279541,0.1847612559795379,0.8358438014984131,287.11395263671875,284.95001220703125,296.9083251953125,293.2245483398437,296.9075012207031,297.4932861328125,287.1141052246094,1.0,0.4605156481266022,1.0,1.0,0.0,1.0,-2.466792106628418,2.466787099838257,4.877923856838606e-06,1.8976473808288568,1.0,1.0,0.0,92.1304168701172,76.0,48669.015625,0.0,1244.2847900390625,1.0,278.1499938964844,281.06085205078125,296.2312927246094,299.3878479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498093485832214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.48486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087960,297.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139221191406,0.9990000128746032,0.5201684236526489,0.4052407741546631,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139221191406,0.8885194063186646,0.3172139227390289,0.3006889224052429,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139221191406,0.9119378924369812,0.3416811227798462,0.2392303198575973,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139221191406,0.8503448367118835,0.2777827680110931,0.263664960861206,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11395263671875,0.7467746734619141,0.1862004399299621,0.841517984867096,287.1139221191406,284.95001220703125,296.9266662597656,293.2293395996094,296.92584228515625,297.5167541503906,287.1138000488281,1.0,0.4570324420928955,1.0,1.0,0.0,1.0,-2.461379051208496,2.461374044418335,4.856818577536615e-06,1.893619179725647,1.0,1.0,0.0,88.4737777709961,79.0,48623.6640625,0.0,1222.45849609375,1.0,278.1499938964844,281.05828857421875,296.2329406738281,299.3877868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499268293380737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.97509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.58544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088020,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9990000128746032,0.5349578857421875,0.3867503702640533,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1271667480469,0.906574547290802,0.3211588561534881,0.3041944205760956,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.9315832257270812,0.3448412418365478,0.2412824481725692,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270751953125,0.8667477369308472,0.2812340557575226,0.2667149901390075,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1267395019531,0.7618157863616943,0.1892613917589187,0.8541074991226196,287.1272277832031,284.95001220703125,296.9633483886719,293.2391052246094,296.9624938964844,297.5669250488281,287.1284484863281,1.0,0.4547018706798553,1.0,1.0,0.0,1.0,-2.4646270275115967,2.464622259140014,4.8698043428885285e-06,1.8962080478668213,1.0,1.0,0.0,84.24191284179688,82.0,48695.40625,0.0,1208.5574951171875,1.0,278.1499938964844,281.06170654296875,296.2389221191406,299.39361572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497868776321411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.2744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088080,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9990000128746032,0.5349578857421875,0.3867503702640533,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1271667480469,0.906574547290802,0.3211588561534881,0.3041944205760956,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.9315832257270812,0.3448412418365478,0.2412824481725692,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270751953125,0.8667477369308472,0.2812340557575226,0.2667149901390075,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1267395019531,0.7618157863616943,0.1892613917589187,0.8541074991226196,287.1272277832031,284.95001220703125,296.9633483886719,293.2391052246094,296.9624938964844,297.5669250488281,287.1284484863281,1.0,0.4547018706798553,1.0,1.0,0.0,1.0,-2.4646270275115967,2.464622259140014,4.8698043428885285e-06,1.8962080478668213,1.0,1.0,0.0,84.24191284179688,82.0,48695.40625,0.0,1208.5574951171875,1.0,278.1499938964844,281.06170654296875,296.2389221191406,299.39361572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497868776321411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.2744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088140,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15789794921875,0.9990000128746032,0.5495206713676453,0.3749712109565735,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576843261719,0.9214458465576172,0.3253107368946075,0.3079485595226288,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1577453613281,0.945974349975586,0.3481613099575043,0.2434831857681274,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575622558594,0.8794344663619995,0.2848537564277649,0.2699799835681915,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571044921875,0.7739459276199341,0.1925557255744934,0.8681325316429138,287.1578063964844,284.95001220703125,297.0,293.2491149902344,296.9991760253906,297.61248779296875,287.1595764160156,1.0,0.4550485610961914,1.0,1.0,0.0,1.0,-2.4783620834350586,2.478357076644897,4.924762379232561e-06,1.907076716423035,1.0,1.0,0.0,82.04056549072266,85.0,48900.80859375,0.0,1215.6490478515625,1.0,278.1499938964844,281.0736083984375,296.2504272460937,299.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500434756278992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.55517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088200,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15789794921875,0.9990000128746032,0.5495206713676453,0.3749712109565735,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576843261719,0.9214458465576172,0.3253107368946075,0.3079485595226288,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1577453613281,0.945974349975586,0.3481613099575043,0.2434831857681274,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575622558594,0.8794344663619995,0.2848537564277649,0.2699799835681915,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571044921875,0.7739459276199341,0.1925557255744934,0.8681325316429138,287.1578063964844,284.95001220703125,297.0,293.2491149902344,296.9991760253906,297.61248779296875,287.1595764160156,1.0,0.4550485610961914,1.0,1.0,0.0,1.0,-2.4783620834350586,2.478357076644897,4.924762379232561e-06,1.907076716423035,1.0,1.0,0.0,82.04056549072266,85.0,48900.80859375,0.0,1215.6490478515625,1.0,278.1499938964844,281.0736083984375,296.2504272460937,299.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500434756278992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.55517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088260,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.9990000128746032,0.5636940002441406,0.3674823641777038,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19830322265625,0.9333672523498536,0.3296688795089721,0.311934232711792,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983642578125,0.95633864402771,0.3516453206539154,0.2458255738019943,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981506347656,0.8893784880638123,0.2886430919170379,0.2734421193599701,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1975402832031,0.7838298082351685,0.1960121244192123,0.8831186890602112,287.19842529296875,284.95001220703125,297.0366516113281,293.2593688964844,297.0358581542969,297.652099609375,287.20068359375,1.0,0.4572499394416809,1.0,1.0,0.0,1.0,-2.499133586883545,2.499128580093384,5.0083240239473525e-06,1.9234336614608765,1.0,1.0,0.0,81.08719635009766,103.0,49192.69921875,0.0,1236.5712890625,1.0,278.1499938964844,281.0907592773437,296.26373291015625,299.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509937524795532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.579345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088320,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.9990000128746032,0.5636940002441406,0.3674823641777038,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19830322265625,0.9333672523498536,0.3296688795089721,0.311934232711792,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983642578125,0.95633864402771,0.3516453206539154,0.2458255738019943,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981506347656,0.8893784880638123,0.2886430919170379,0.2734421193599701,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1975402832031,0.7838298082351685,0.1960121244192123,0.8831186890602112,287.19842529296875,284.95001220703125,297.0366516113281,293.2593688964844,297.0358581542969,297.652099609375,287.20068359375,1.0,0.4572499394416809,1.0,1.0,0.0,1.0,-2.499133586883545,2.499128580093384,5.0083240239473525e-06,1.9234336614608765,1.0,1.0,0.0,81.08719635009766,103.0,49192.69921875,0.0,1236.5712890625,1.0,278.1499938964844,281.0907592773437,296.26373291015625,299.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509937524795532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.579345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088380,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26593017578125,0.9990000128746032,0.5761452913284302,0.3774142265319824,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.9287233352661132,0.3342817425727844,0.3162834346294403,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.9507451057434082,0.3553540110588074,0.2484131455421447,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.8854625225067139,0.2926518619060516,0.2772364020347595,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640991210937,0.7816128730773926,0.1996267139911651,0.8994996547698975,287.2657470703125,284.95001220703125,297.0733337402344,293.26983642578125,297.0725402832031,297.67999267578125,287.27008056640625,1.0,0.4665207862854004,1.0,1.0,0.0,1.0,-2.5436432361602783,2.543637990951538,5.188738214201294e-06,1.9579429626464844,1.0,1.0,0.0,84.76631164550781,121.0,49760.01953125,0.0,1307.2371826171875,1.0,278.1499938964844,281.123291015625,296.2789611816406,299.48699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527990579605103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.493896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088440,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26593017578125,0.9990000128746032,0.5761452913284302,0.3774142265319824,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.9287233352661132,0.3342817425727844,0.3162834346294403,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.9507451057434082,0.3553540110588074,0.2484131455421447,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.8854625225067139,0.2926518619060516,0.2772364020347595,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640991210937,0.7816128730773926,0.1996267139911651,0.8994996547698975,287.2657470703125,284.95001220703125,297.0733337402344,293.26983642578125,297.0725402832031,297.67999267578125,287.27008056640625,1.0,0.4665207862854004,1.0,1.0,0.0,1.0,-2.5436432361602783,2.543637990951538,5.188738214201294e-06,1.9579429626464844,1.0,1.0,0.0,84.76631164550781,121.0,49760.01953125,0.0,1307.2371826171875,1.0,278.1499938964844,281.123291015625,296.2789611816406,299.48699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527990579605103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.493896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088500,297.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.9990000128746032,0.5810339450836182,0.3881813585758209,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116149902344,0.921260952949524,0.3367209136486053,0.3186326026916504,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.311767578125,0.9428075551986694,0.357334703207016,0.2498299181461334,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.8792209625244141,0.2947711050510406,0.2792918086051941,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31005859375,0.7767042517662048,0.20148266851902,0.908200979232788,287.3119201660156,284.95001220703125,297.0916748046875,293.275146484375,297.09088134765625,297.6846008300781,287.3167419433594,1.0,0.4732589423656463,1.0,1.0,0.0,1.0,-2.574007272720337,2.5740020275115967,5.313854217092739e-06,1.9815740585327148,1.0,1.0,0.0,88.2434310913086,121.0,50141.3359375,0.0,1361.017333984375,1.0,278.1499938964844,281.1457214355469,296.2879943847656,299.51715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543340563774109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.63720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.8798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088560,297.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633117675781,0.9990000128746032,0.5851427912712097,0.4015640318393707,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.912072777748108,0.3392422199249267,0.3210865557193756,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36285400390625,0.9327352046966552,0.3593951463699341,0.2513221800327301,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623352050781,0.8714548945426941,0.2969624102115631,0.2814421951770782,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36102294921875,0.7703997492790222,0.2033574283123016,0.9171275496482848,287.363037109375,284.95001220703125,297.1099853515625,293.2805480957031,297.1092224121094,297.68389892578125,287.36822509765625,1.0,0.4810261726379394,1.0,1.0,0.0,1.0,-2.6081435680389404,2.608138084411621,5.456317467178451e-06,2.0081450939178467,1.0,1.0,0.0,92.55378723144533,139.0,50564.38671875,0.0,1424.6558837890625,1.0,278.1499938964844,281.1707458496094,296.2971496582031,299.5507202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562676310539246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.64794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088620,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4760131835937,0.9990000128746032,0.591427743434906,0.4339012503623962,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751892089844,0.8925873041152954,0.3445023596286773,0.3262712955474853,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.475341796875,0.9097586274147034,0.3637271821498871,0.2545066177845001,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47479248046875,0.853920042514801,0.301537811756134,0.2859955132007599,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47332763671875,0.7558432221412659,0.2071505635976791,0.9355140924453736,287.4755859375,284.95001220703125,297.14666748046875,293.2914733886719,297.1459045410156,297.67047119140625,287.48126220703125,1.0,0.4988396465778351,1.0,1.0,0.0,1.0,-2.6846189498901367,2.6846132278442383,5.78235813009087e-06,2.0676863193511963,1.0,1.0,0.0,103.25847625732422,157.0,51495.8828125,0.0,1577.68408203125,1.0,278.1499938964844,281.2260437011719,296.314697265625,299.6239929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610446453094482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.802978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088680,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4760131835937,0.9990000128746032,0.591427743434906,0.4339012503623962,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751892089844,0.8925873041152954,0.3445023596286773,0.3262712955474853,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.475341796875,0.9097586274147034,0.3637271821498871,0.2545066177845001,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47479248046875,0.853920042514801,0.301537811756134,0.2859955132007599,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47332763671875,0.7558432221412659,0.2071505635976791,0.9355140924453736,287.4755859375,284.95001220703125,297.14666748046875,293.2914733886719,297.1459045410156,297.67047119140625,287.48126220703125,1.0,0.4988396465778351,1.0,1.0,0.0,1.0,-2.6846189498901367,2.6846132278442383,5.78235813009087e-06,2.0676863193511963,1.0,1.0,0.0,103.25847625732422,157.0,51495.8828125,0.0,1577.68408203125,1.0,278.1499938964844,281.2260437011719,296.314697265625,299.6239929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610446453094482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.802978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088740,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.9990000128746032,0.5954124927520752,0.4714949429035187,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8726605772972107,0.3500484228134155,0.3318136930465698,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971069335937,0.8879892230033875,0.3683340549468994,0.2579479515552521,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965270996094,0.8361112475395203,0.3063689768314361,0.290877103805542,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59503173828125,0.7408314347267151,0.2110083550214767,0.9545717835426332,287.5973815917969,284.95001220703125,297.1833190917969,293.3026123046875,297.1825866699219,297.6456604003906,287.60321044921875,1.0,0.5189908742904663,1.0,1.0,0.0,1.0,-2.769397497177124,2.7693912982940674,6.154900802357588e-06,2.133713483810425,1.0,1.0,0.0,116.43121337890624,175.0,52504.015625,0.0,1763.082275390625,1.0,278.1499938964844,281.2861022949219,296.3302001953125,299.701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667003512382507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.856689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088800,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.9990000128746032,0.5954124927520752,0.4714949429035187,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8726605772972107,0.3500484228134155,0.3318136930465698,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971069335937,0.8879892230033875,0.3683340549468994,0.2579479515552521,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965270996094,0.8361112475395203,0.3063689768314361,0.290877103805542,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59503173828125,0.7408314347267151,0.2110083550214767,0.9545717835426332,287.5973815917969,284.95001220703125,297.1833190917969,293.3026123046875,297.1825866699219,297.6456604003906,287.60321044921875,1.0,0.5189908742904663,1.0,1.0,0.0,1.0,-2.769397497177124,2.7693912982940674,6.154900802357588e-06,2.133713483810425,1.0,1.0,0.0,116.43121337890624,175.0,52504.015625,0.0,1763.082275390625,1.0,278.1499938964844,281.2861022949219,296.3302001953125,299.701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667003512382507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.856689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088860,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67828369140625,0.9990000128746032,0.5970198512077332,0.4970561265945434,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.860609769821167,0.3537302613258362,0.3355232179164886,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773681640625,0.8748249411582947,0.3714069426059723,0.2602653801441192,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767883300781,0.8253565430641174,0.3095798790454864,0.2941508293151855,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67529296875,0.731759250164032,0.2135169357061386,0.9670999646186828,287.6776733398437,284.95001220703125,297.206787109375,293.30987548828125,297.2060852050781,297.626708984375,287.6835021972656,1.0,0.5326482057571411,1.0,1.0,0.0,1.0,-2.826296806335449,2.826290369033813,6.4114633460121695e-06,2.178031206130981,1.0,1.0,0.0,125.89454650878906,175.0,53168.46484375,0.0,1896.5499267578125,1.0,278.1499938964844,281.32574462890625,296.339111328125,299.7515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705594539642334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.05859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088920,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7237548828125,0.9990000128746032,0.5976731777191162,0.511664628982544,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7226257324219,0.8542539477348328,0.3558406829833984,0.33765709400177,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.8678363561630249,0.373171716928482,0.2616018652915954,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72222900390625,0.8195618987083435,0.3114213943481445,0.2960357964038849,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7207336425781,0.726904034614563,0.2149431407451629,0.9742546677589417,287.7231140136719,284.95001220703125,297.2200012207031,293.3139953613281,297.2192687988281,297.6156616210937,287.7288818359375,1.0,0.5404865145683289,1.0,1.0,0.0,1.0,-2.85884690284729,2.858840227127075,6.560588190041017e-06,2.203383445739746,1.0,1.0,0.0,131.4980010986328,178.0,53544.2421875,0.0,1976.083984375,1.0,278.1499938964844,281.34820556640625,296.3438415527344,299.7797546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872765064239502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.74658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088980,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327941894531,0.9990000128746032,0.5999968647956848,0.5388447642326355,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.8438755869865417,0.3617525994777679,0.3435399830341339,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.8560437560081482,0.3781049847602844,0.265271246433258,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83160400390625,0.8096502423286438,0.3165774345397949,0.3012171685695648,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.7188740968704224,0.2189164906740188,0.9936643838882446,287.832275390625,284.95001220703125,297.25665283203125,293.3255920410156,297.2559814453125,297.590576171875,287.8365478515625,1.0,0.5571088194847107,1.0,1.0,0.0,1.0,-2.9327237606048584,2.9327168464660645,6.906292583153117e-06,2.2613117694854736,1.0,1.0,0.0,143.45138549804688,181.0,54402.1484375,0.0,2158.807373046875,1.0,278.1499938964844,281.40057373046875,296.3548583984375,299.849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786781430244446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089040,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327941894531,0.9990000128746032,0.5999968647956848,0.5388447642326355,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.8438755869865417,0.3617525994777679,0.3435399830341339,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.8560437560081482,0.3781049847602844,0.265271246433258,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83160400390625,0.8096502423286438,0.3165774345397949,0.3012171685695648,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.7188740968704224,0.2189164906740188,0.9936643838882446,287.832275390625,284.95001220703125,297.25665283203125,293.3255920410156,297.2559814453125,297.590576171875,287.8365478515625,1.0,0.5571088194847107,1.0,1.0,0.0,1.0,-2.9327237606048584,2.9327168464660645,6.906292583153117e-06,2.2613117694854736,1.0,1.0,0.0,143.45138549804688,181.0,54402.1484375,0.0,2158.807373046875,1.0,278.1499938964844,281.40057373046875,296.3548583984375,299.849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786781430244446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089100,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8716125488281,0.9930019974708556,0.6022781133651733,0.5410194993019104,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.8384207487106323,0.3647032380104065,0.3465254008769989,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710327148437,0.8498979210853577,0.3805470168590545,0.267127513885498,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8040731549263,0.3191467523574829,0.3038472831249237,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.86993408203125,0.7144116759300232,0.2209026515483856,1.003529071807861,287.8712463378906,284.95001220703125,297.2749938964844,293.3314819335937,297.2742919921875,297.5852355957031,287.87432861328125,1.0,0.5637075901031494,1.0,1.0,0.0,1.0,-2.955918788909912,2.955911874771118,7.017161806288641e-06,2.2797160148620605,1.0,1.0,0.0,149.59278869628906,181.0,54682.328125,0.0,2230.208984375,1.0,278.1499938964844,281.4181823730469,296.3583984375,299.8758850097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881244957447052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089160,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90704345703125,0.9888561964035034,0.6054017543792725,0.5436080694198608,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9064025878906,0.8352157473564148,0.3676652610301971,0.3494561910629272,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9064636230469,0.8461135029792786,0.3829835057258606,0.2689317762851715,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061889648437,0.8007164597511292,0.3217253386974334,0.3064211308956146,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053955078125,0.7117984294891357,0.2229264974594116,1.0132288932800293,287.9066772460937,284.95001220703125,297.2933349609375,293.33740234375,297.2926330566406,297.5853881835937,287.9097900390625,1.0,0.5696013569831848,1.0,1.0,0.0,1.0,-2.9796504974365234,2.9796433448791504,7.130832273105625e-06,2.298253536224365,1.0,1.0,0.0,154.4121551513672,169.0,54960.22265625,0.0,2296.566162109375,1.0,278.1499938964844,281.43475341796875,296.3611145019531,299.8970642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833820223808289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089220,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.992836892604828,0.6125237345695496,0.5496025085449219,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756164550781,0.8405003547668457,0.37366983294487,0.3550345301628113,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756774902344,0.8506709337234497,0.3879075944423675,0.2723079323768616,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97540283203125,0.8062102198600769,0.3269517719745636,0.3112770617008209,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97467041015625,0.7169970870018005,0.2271017879247665,1.0315229892730713,287.97589111328125,284.95001220703125,297.3299865722656,293.3494567871094,297.3293151855469,297.5913391113281,287.97882080078125,1.0,0.5756669044494629,1.0,1.0,0.0,1.0,-3.025449514389038,3.025442123413086,7.353291948675178e-06,2.334244966506958,1.0,1.0,0.0,155.45252990722656,157.0,55496.23046875,0.0,2385.003662109375,1.0,278.1499938964844,281.4668884277344,296.3676147460937,299.9374084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869417309761047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089280,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.992836892604828,0.6125237345695496,0.5496025085449219,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756164550781,0.8405003547668457,0.37366983294487,0.3550345301628113,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756774902344,0.8506709337234497,0.3879075944423675,0.2723079323768616,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97540283203125,0.8062102198600769,0.3269517719745636,0.3112770617008209,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97467041015625,0.7169970870018005,0.2271017879247665,1.0315229892730713,287.97589111328125,284.95001220703125,297.3299865722656,293.3494567871094,297.3293151855469,297.5913391113281,287.97882080078125,1.0,0.5756669044494629,1.0,1.0,0.0,1.0,-3.025449514389038,3.025442123413086,7.353291948675178e-06,2.334244966506958,1.0,1.0,0.0,155.45252990722656,157.0,55496.23046875,0.0,2385.003662109375,1.0,278.1499938964844,281.4668884277344,296.3676147460937,299.9374084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869417309761047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089340,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.9990000128746032,0.6206182241439819,0.5497227907180786,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.8525651097297668,0.3798165023326874,0.3605678081512451,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.862214982509613,0.3929367065429687,0.2756242454051971,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.037841796875,0.817949116230011,0.3323007524013519,0.3160703778266907,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03729248046875,0.7275692820549011,0.2314611375331878,1.0498266220092771,288.0381774902344,284.95001220703125,297.3666687011719,293.3616943359375,297.3659973144531,297.60205078125,288.0401306152344,1.0,0.578072726726532,1.0,1.0,0.0,1.0,-3.0630807876586914,3.06307339668274,7.539889338659123e-06,2.364343643188477,1.0,1.0,0.0,151.64810180664062,145.0,55947.9375,0.0,2435.81591796875,1.0,278.1499938964844,281.4947509765625,296.3765563964844,299.9769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889866292476654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.957275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089400,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.9990000128746032,0.6206182241439819,0.5497227907180786,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.8525651097297668,0.3798165023326874,0.3605678081512451,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.862214982509613,0.3929367065429687,0.2756242454051971,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.037841796875,0.817949116230011,0.3323007524013519,0.3160703778266907,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03729248046875,0.7275692820549011,0.2314611375331878,1.0498266220092771,288.0381774902344,284.95001220703125,297.3666687011719,293.3616943359375,297.3659973144531,297.60205078125,288.0401306152344,1.0,0.578072726726532,1.0,1.0,0.0,1.0,-3.0630807876586914,3.06307339668274,7.539889338659123e-06,2.364343643188477,1.0,1.0,0.0,151.64810180664062,145.0,55947.9375,0.0,2435.81591796875,1.0,278.1499938964844,281.4947509765625,296.3765563964844,299.9769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889866292476654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.957275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089460,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07574462890625,0.9990000128746032,0.6317817568778992,0.5311216115951538,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.07550048828125,0.8666308522224426,0.3859916925430298,0.3661298751831054,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0755310058594,0.8757048845291138,0.3979440033435821,0.2789300680160522,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0754089355469,0.8306765556335449,0.3376656472682953,0.3208785057067871,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0750732421875,0.7393790483474731,0.2359271645545959,1.0685484409332275,288.0756225585937,284.95001220703125,297.4033203125,293.3741760253906,297.4026794433594,297.62615966796875,288.076904296875,1.0,0.5771054625511169,1.0,1.0,0.0,1.0,-3.080625295639038,3.080617666244507,7.627805189258652e-06,2.378427267074585,1.0,1.0,0.0,146.4288787841797,133.0,56190.0234375,0.0,2440.639892578125,1.0,278.1499938964844,281.5096740722656,296.3847961425781,300.0041809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919621109962463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.55224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089520,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07574462890625,0.9990000128746032,0.6317817568778992,0.5311216115951538,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.07550048828125,0.8666308522224426,0.3859916925430298,0.3661298751831054,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0755310058594,0.8757048845291138,0.3979440033435821,0.2789300680160522,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0754089355469,0.8306765556335449,0.3376656472682953,0.3208785057067871,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0750732421875,0.7393790483474731,0.2359271645545959,1.0685484409332275,288.0756225585937,284.95001220703125,297.4033203125,293.3741760253906,297.4026794433594,297.62615966796875,288.076904296875,1.0,0.5771054625511169,1.0,1.0,0.0,1.0,-3.080625295639038,3.080617666244507,7.627805189258652e-06,2.378427267074585,1.0,1.0,0.0,146.4288787841797,133.0,56190.0234375,0.0,2440.639892578125,1.0,278.1499938964844,281.5096740722656,296.3847961425781,300.0041809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919621109962463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.55224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
