time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089580,297.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1022644042969,0.9990000128746032,0.6460881233215332,0.505881667137146,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10211181640625,0.8855034112930298,0.3922083973884582,0.371654599905014,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.10211181640625,0.8939056992530823,0.4029388129711151,0.2821700572967529,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1020202636719,0.8474225997924805,0.3430594205856323,0.3256377577781677,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1017761230469,0.7551455497741699,0.2405566573143005,1.0876139402389526,288.1021728515625,284.95001220703125,297.44000244140625,293.3868408203125,297.4393310546875,297.6631164550781,288.1031494140625,1.0,0.573796808719635,1.0,1.0,0.0,1.0,-3.0894429683685303,3.089435338973999,7.672553692827933e-06,2.385659456253052,1.0,1.0,0.0,139.05038452148438,136.0,56340.99609375,0.0,2418.40185546875,1.0,278.1499938964844,281.5189514160156,296.39324951171875,300.0235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931165337562561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089640,297.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1022644042969,0.9990000128746032,0.6460881233215332,0.505881667137146,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10211181640625,0.8855034112930298,0.3922083973884582,0.371654599905014,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.10211181640625,0.8939056992530823,0.4029388129711151,0.2821700572967529,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1020202636719,0.8474225997924805,0.3430594205856323,0.3256377577781677,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1017761230469,0.7551455497741699,0.2405566573143005,1.0876139402389526,288.1021728515625,284.95001220703125,297.44000244140625,293.3868408203125,297.4393310546875,297.6631164550781,288.1031494140625,1.0,0.573796808719635,1.0,1.0,0.0,1.0,-3.0894429683685303,3.089435338973999,7.672553692827933e-06,2.385659456253052,1.0,1.0,0.0,139.05038452148438,136.0,56340.99609375,0.0,2418.40185546875,1.0,278.1499938964844,281.5189514160156,296.39324951171875,300.0235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931165337562561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089700,297.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.9990000128746032,0.6537376046180725,0.4966665804386139,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1183776855469,0.8934242129325867,0.3953578472137451,0.3744883835315704,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1183776855469,0.9013886451721193,0.4054660201072693,0.2838331162929535,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1182556152344,0.8545307517051697,0.3457951843738556,0.3280859887599945,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1178894042969,0.7620028257369995,0.2429500818252563,1.0976639986038208,288.11846923828125,284.95001220703125,297.4583435058594,293.39324951171875,297.4576721191406,297.6833801269531,288.1200256347656,1.0,0.573927104473114,1.0,1.0,0.0,1.0,-3.0987935066223145,3.098785638809204,7.719011591689195e-06,2.392857074737549,1.0,1.0,0.0,136.69305419921875,136.0,56462.8671875,0.0,2423.555908203125,1.0,278.1499938964844,281.5257263183594,296.3982849121094,300.0342712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935189843177795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089760,297.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.9990000128746032,0.6613008379936218,0.489490807056427,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1394348144531,0.900283932685852,0.3985515534877777,0.3773857951164245,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13946533203125,0.9079293608665466,0.4080342352390289,0.2855398654937744,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1393127441406,0.8607644438743591,0.3485729694366455,0.330596387386322,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388854980469,0.7681172490119934,0.2453995048999786,1.108101487159729,288.1395568847656,284.95001220703125,297.4766540527344,293.39971923828125,297.4760131835937,297.7023620605469,288.1413879394531,1.0,0.5747416019439697,1.0,1.0,0.0,1.0,-3.111266851425171,3.11125922203064,7.781549356877804e-06,2.4026007652282715,1.0,1.0,0.0,135.11387634277344,139.0,56618.96875,0.0,2438.768310546875,1.0,278.1499938964844,281.53485107421875,296.4044494628906,300.0484619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939637541770935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.255615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089820,297.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889953613281,0.9990000128746032,0.6761272549629211,0.4787490963935852,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.188720703125,0.9125568270683287,0.4050723612308502,0.3833446204662323,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1887512207031,0.91980642080307,0.4132921397686004,0.2890665829181671,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1885681152344,0.8716587424278259,0.3542496562004089,0.335771769285202,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880798339844,0.7789822816848755,0.2504236698150635,1.1297855377197266,288.1888732910156,284.95001220703125,297.5133361816406,293.4128112792969,297.5126953125,297.7362670898437,288.1910400390625,1.0,0.5779353380203247,1.0,1.0,0.0,1.0,-3.142029523849488,3.142021417617798,7.93685012467904e-06,2.426626443862915,1.0,1.0,0.0,133.3190460205078,142.0,56990.8359375,0.0,2487.984375,1.0,278.1499938964844,281.55682373046875,296.418701171875,300.08367919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951518535614014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.35205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089880,297.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889953613281,0.9990000128746032,0.6761272549629211,0.4787490963935852,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.188720703125,0.9125568270683287,0.4050723612308502,0.3833446204662323,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1887512207031,0.91980642080307,0.4132921397686004,0.2890665829181671,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1885681152344,0.8716587424278259,0.3542496562004089,0.335771769285202,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880798339844,0.7789822816848755,0.2504236698150635,1.1297855377197266,288.1888732910156,284.95001220703125,297.5133361816406,293.4128112792969,297.5126953125,297.7362670898437,288.1910400390625,1.0,0.5779353380203247,1.0,1.0,0.0,1.0,-3.142029523849488,3.142021417617798,7.93685012467904e-06,2.426626443862915,1.0,1.0,0.0,133.3190460205078,142.0,56990.8359375,0.0,2487.984375,1.0,278.1499938964844,281.55682373046875,296.418701171875,300.08367919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951518535614014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.35205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089940,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24530029296875,0.9990000128746032,0.6905896067619324,0.4716833829879761,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2450256347656,0.9234120845794678,0.4117567241191864,0.3895063102245331,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2450561523437,0.929684281349182,0.4186955392360687,0.2927311062812805,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.244873046875,0.8807721138000488,0.3600705862045288,0.3411331176757812,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24432373046875,0.7882474064826965,0.2555676996707916,1.1522858142852783,288.24517822265625,284.95001220703125,297.54998779296875,293.4261169433594,297.5493469238281,297.764892578125,288.24755859375,1.0,0.5827305912971497,1.0,1.0,0.0,1.0,-3.1788508892059326,3.178842782974243,8.124795385811012e-06,2.4554004669189453,1.0,1.0,0.0,132.88858032226562,145.0,57422.8828125,0.0,2557.295654296875,1.0,278.1499938964844,281.5824584960937,296.4338073730469,300.1246032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967565298080444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.331787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090000,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24530029296875,0.9990000128746032,0.6905896067619324,0.4716833829879761,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2450256347656,0.9234120845794678,0.4117567241191864,0.3895063102245331,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2450561523437,0.929684281349182,0.4186955392360687,0.2927311062812805,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.244873046875,0.8807721138000488,0.3600705862045288,0.3411331176757812,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24432373046875,0.7882474064826965,0.2555676996707916,1.1522858142852783,288.24517822265625,284.95001220703125,297.54998779296875,293.4261169433594,297.5493469238281,297.764892578125,288.24755859375,1.0,0.5827305912971497,1.0,1.0,0.0,1.0,-3.1788508892059326,3.178842782974243,8.124795385811012e-06,2.4554004669189453,1.0,1.0,0.0,132.88858032226562,145.0,57422.8828125,0.0,2557.295654296875,1.0,278.1499938964844,281.5824584960937,296.4338073730469,300.1246032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967565298080444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.331787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090060,298.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880554199219,0.9990000128746032,0.7005706429481506,0.4687239825725555,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.9297450184822084,0.4164424538612366,0.3939136266708374,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.9351809024810792,0.4224537014961242,0.2953431308269501,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28765869140625,0.8860267996788025,0.3641203045845032,0.3449515402317047,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.7936673760414124,0.2590938508510589,1.1681534051895142,288.2879943847656,284.95001220703125,297.57568359375,293.4356689453125,297.57501220703125,297.78033447265625,288.2904052734375,1.0,0.5868639945983887,1.0,1.0,0.0,1.0,-3.207423686981201,3.207415580749512,8.27230996947037e-06,2.477791547775269,1.0,1.0,0.0,133.29067993164062,145.0,57752.98828125,0.0,2616.083984375,1.0,278.1499938964844,281.6021423339844,296.4445495605469,300.1557312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981204032897949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.057373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090120,298.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.9990000128746032,0.7043402791023254,0.4680122137069702,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.9318387508392334,0.4182192683219909,0.3955954015254974,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.9369425773620604,0.4238703548908233,0.2963351607322693,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8877614736557007,0.3656465411186218,0.3464013934135437,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038330078125,0.795470654964447,0.2604060471057892,1.1741162538528442,288.3046875,284.95001220703125,297.5852966308594,293.4393615722656,297.5846862792969,297.7850952148437,288.30712890625,1.0,0.5885648131370544,1.0,1.0,0.0,1.0,-3.218677043914795,3.2186686992645264,8.330825039593037e-06,2.486631155014038,1.0,1.0,0.0,133.58058166503906,148.0,57882.33984375,0.0,2640.241455078125,1.0,278.1499938964844,281.60986328125,296.4486083984375,300.1679077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986821174621582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090180,298.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.9990000128746032,0.7172517776489258,0.4673559367656708,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.9376512169837952,0.4243891835212707,0.4014383852481842,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639221191406,0.941586136817932,0.4287614226341247,0.299761563539505,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.8925629258155823,0.3709041178226471,0.3513995110988617,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.8005167245864868,0.2648349106311798,1.194280982017517,288.3640441894531,284.95001220703125,297.6180114746094,293.45220947265625,297.61737060546875,297.7964172363281,288.3664245605469,1.0,0.5950106382369995,1.0,1.0,0.0,1.0,-3.2593142986297607,3.259305953979492,8.544128831999842e-06,2.518662691116333,1.0,1.0,0.0,135.18008422851562,151.0,58344.7109375,0.0,2731.749267578125,1.0,278.1499938964844,281.63751220703125,296.46240234375,300.21099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007802605628968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090240,298.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.9990000128746032,0.7172517776489258,0.4673559367656708,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.9376512169837952,0.4243891835212707,0.4014383852481842,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639221191406,0.941586136817932,0.4287614226341247,0.299761563539505,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.8925629258155823,0.3709041178226471,0.3513995110988617,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.8005167245864868,0.2648349106311798,1.194280982017517,288.3640441894531,284.95001220703125,297.6180114746094,293.45220947265625,297.61737060546875,297.7964172363281,288.3664245605469,1.0,0.5950106382369995,1.0,1.0,0.0,1.0,-3.2593142986297607,3.259305953979492,8.544128831999842e-06,2.518662691116333,1.0,1.0,0.0,135.18008422851562,151.0,58344.7109375,0.0,2731.749267578125,1.0,278.1499938964844,281.63751220703125,296.46240234375,300.21099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007802605628968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090300,298.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934326171875,0.9990000128746032,0.7234513759613037,0.4678200781345367,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.9398469924926758,0.4274051785469055,0.4042933285236358,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.9432156085968018,0.4311422705650329,0.3014285564422607,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39306640625,0.894367516040802,0.3734552264213562,0.3538234829902649,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.8024356365203857,0.2669368386268616,1.2038499116897583,288.39337158203125,284.95001220703125,297.6334228515625,293.45849609375,297.6328125,297.7995300292969,288.3957214355469,1.0,0.5983771681785583,1.0,1.0,0.0,1.0,-3.2797536849975586,3.279745101928711,8.65251786308363e-06,2.534806728363037,1.0,1.0,0.0,136.21539306640625,151.0,58575.0078125,0.0,2779.845458984375,1.0,278.1499938964844,281.6512756347656,296.46893310546875,300.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018518924713136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.841064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090360,298.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42254638671875,0.9990000128746032,0.7295442223548889,0.4686072170734405,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223327636719,0.9417484402656556,0.4303956627845764,0.4071238338947296,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.42236328125,0.9445633888244628,0.4334994256496429,0.3030788898468017,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42218017578125,0.8959256410598755,0.3759768009185791,0.3562191426753998,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4216613769531,0.804102897644043,0.2689931094646454,1.2132099866867063,288.4224853515625,284.95001220703125,297.64825439453125,293.4647216796875,297.6477355957031,297.8016357421875,288.4248046875,1.0,0.6017931699752808,1.0,1.0,0.0,1.0,-3.300197124481201,3.3001883029937744,8.761586286709644e-06,2.550943851470948,1.0,1.0,0.0,137.34596252441406,154.0,58804.41796875,0.0,2829.07666015625,1.0,278.1499938964844,281.6650085449219,296.4753112792969,300.25311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029278755187988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090420,298.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4797058105469,0.9990000128746032,0.7413763403892517,0.4710671305656433,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4795227050781,0.9447457194328308,0.4362977147102356,0.4127097427845001,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47955322265625,0.9464908838272096,0.4381393790245056,0.3063280582427978,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4793701171875,0.8983544111251831,0.380926638841629,0.3609212934970855,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4788818359375,0.8067156076431274,0.2729541957378387,1.2312350273132324,288.47967529296875,284.95001220703125,297.6762084960937,293.47686767578125,297.6756591796875,297.8027038574219,288.4819030761719,1.0,0.6087660789489746,1.0,1.0,0.0,1.0,-3.3411524295806885,3.3411433696746826,8.98163125384599e-06,2.583075523376465,1.0,1.0,0.0,139.8646697998047,157.0,59258.84765625,0.0,2930.74755859375,1.0,278.1499938964844,281.69219970703125,296.4875183105469,300.2942199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905063807964325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090480,298.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4797058105469,0.9990000128746032,0.7413763403892517,0.4710671305656433,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4795227050781,0.9447457194328308,0.4362977147102356,0.4127097427845001,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47955322265625,0.9464908838272096,0.4381393790245056,0.3063280582427978,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4793701171875,0.8983544111251831,0.380926638841629,0.3609212934970855,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4788818359375,0.8067156076431274,0.2729541957378387,1.2312350273132324,288.47967529296875,284.95001220703125,297.6762084960937,293.47686767578125,297.6756591796875,297.8027038574219,288.4819030761719,1.0,0.6087660789489746,1.0,1.0,0.0,1.0,-3.3411524295806885,3.3411433696746826,8.98163125384599e-06,2.583075523376465,1.0,1.0,0.0,139.8646697998047,157.0,59258.84765625,0.0,2930.74755859375,1.0,278.1499938964844,281.69219970703125,296.4875183105469,300.2942199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905063807964325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090540,298.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53570556640625,0.9990000128746032,0.7529011964797974,0.4742840826511383,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355529785156,0.9470494389533995,0.4421347379684448,0.4182353615760803,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355529785156,0.9477661848068236,0.4427158832550049,0.3095347285270691,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.535400390625,0.9001887440681458,0.3857970833778381,0.3655492961406708,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.534912109375,0.8086761832237244,0.2767813801765442,1.2486517429351809,288.5356750488281,284.95001220703125,297.7020874023437,293.4887084960937,297.7015991210937,297.80126953125,288.537841796875,1.0,0.615825891494751,1.0,1.0,0.0,1.0,-3.382014274597168,3.382004976272583,9.202906767313834e-06,2.6147587299346924,1.0,1.0,0.0,142.5967254638672,175.0,59707.58203125,0.0,3035.7939453125,1.0,278.1499938964844,281.71905517578125,296.4992370605469,300.3345031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071707725524902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090600,298.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53570556640625,0.9990000128746032,0.7529011964797974,0.4742840826511383,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355529785156,0.9470494389533995,0.4421347379684448,0.4182353615760803,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355529785156,0.9477661848068236,0.4427158832550049,0.3095347285270691,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.535400390625,0.9001887440681458,0.3857970833778381,0.3655492961406708,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.534912109375,0.8086761832237244,0.2767813801765442,1.2486517429351809,288.5356750488281,284.95001220703125,297.7020874023437,293.4887084960937,297.7015991210937,297.80126953125,288.537841796875,1.0,0.615825891494751,1.0,1.0,0.0,1.0,-3.382014274597168,3.382004976272583,9.202906767313834e-06,2.6147587299346924,1.0,1.0,0.0,142.5967254638672,175.0,59707.58203125,0.0,3035.7939453125,1.0,278.1499938964844,281.71905517578125,296.4992370605469,300.3345031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071707725524902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090660,298.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.60577392578125,0.9990000128746032,0.7630566358566284,0.4914288520812988,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60552978515625,0.9391884207725524,0.4480117261409759,0.4239197373390198,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.60552978515625,0.9389062523841858,0.4473356902599334,0.3128604888916015,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6053161621094,0.8932453393936157,0.3906915187835693,0.3703230917453766,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60467529296875,0.8028489351272583,0.2805662155151367,1.2665061950683594,288.605712890625,284.95001220703125,297.7260131835937,293.5002136230469,297.7256164550781,297.7938842773437,288.6087646484375,1.0,0.6283103823661804,1.0,1.0,0.0,1.0,-3.440633773803711,3.440624475479126,9.523040716885587e-06,2.6594626903533936,1.0,1.0,0.0,150.1280059814453,178.0,60312.203125,0.0,3211.826171875,1.0,278.1499938964844,281.7543640136719,296.5116271972656,300.3808288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094336032867432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.346435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090720,298.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.60577392578125,0.9990000128746032,0.7630566358566284,0.4914288520812988,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60552978515625,0.9391884207725524,0.4480117261409759,0.4239197373390198,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.60552978515625,0.9389062523841858,0.4473356902599334,0.3128604888916015,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6053161621094,0.8932453393936157,0.3906915187835693,0.3703230917453766,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60467529296875,0.8028489351272583,0.2805662155151367,1.2665061950683594,288.605712890625,284.95001220703125,297.7260131835937,293.5002136230469,297.7256164550781,297.7938842773437,288.6087646484375,1.0,0.6283103823661804,1.0,1.0,0.0,1.0,-3.440633773803711,3.440624475479126,9.523040716885587e-06,2.6594626903533936,1.0,1.0,0.0,150.1280059814453,178.0,60312.203125,0.0,3211.826171875,1.0,278.1499938964844,281.7543640136719,296.5116271972656,300.3808288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094336032867432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.346435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090780,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734924316406,0.9990000128746032,0.7718626856803894,0.5044676065444946,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732482910156,0.9345170855522156,0.4538746178150177,0.4295749962329864,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732482910156,0.9332438111305236,0.4519457817077636,0.3161688446998596,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.673095703125,0.8891143798828125,0.3955512046813965,0.3750471472740173,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6725769042969,0.7993420958518982,0.2841993570327759,1.283607006072998,288.67340087890625,284.95001220703125,297.7481384277344,293.5113830566406,297.74774169921875,297.7791442871094,288.67584228515625,1.0,0.6385336518287659,1.0,1.0,0.0,1.0,-3.4934017658233643,3.493391990661621,9.817054888117129e-06,2.7001287937164307,1.0,1.0,0.0,156.40219116210938,181.0,60861.5703125,0.0,3371.986083984375,1.0,278.1499938964844,281.7877502441406,296.5240783691406,300.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120445251464844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090840,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734924316406,0.9990000128746032,0.7718626856803894,0.5044676065444946,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732482910156,0.9345170855522156,0.4538746178150177,0.4295749962329864,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732482910156,0.9332438111305236,0.4519457817077636,0.3161688446998596,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.673095703125,0.8891143798828125,0.3955512046813965,0.3750471472740173,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6725769042969,0.7993420958518982,0.2841993570327759,1.283607006072998,288.67340087890625,284.95001220703125,297.7481384277344,293.5113830566406,297.74774169921875,297.7791442871094,288.67584228515625,1.0,0.6385336518287659,1.0,1.0,0.0,1.0,-3.4934017658233643,3.493391990661621,9.817054888117129e-06,2.7001287937164307,1.0,1.0,0.0,156.40219116210938,181.0,60861.5703125,0.0,3371.986083984375,1.0,278.1499938964844,281.7877502441406,296.5240783691406,300.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120445251464844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090900,298.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.70416259765625,0.9990000128746032,0.7763036489486694,0.5097644329071045,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039489746094,0.9330843687057496,0.4567855298519134,0.4323713183403015,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039489746094,0.9313225150108336,0.4542272090911865,0.3177986443042755,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.8878169059753418,0.3979563117027282,0.3773733079433441,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7032775878906,0.7982370257377625,0.2859691083431244,1.2918639183044434,288.7041015625,284.95001220703125,297.75860595703125,293.516845703125,297.7582397460937,297.7724304199219,288.7063903808594,1.0,0.6432368755340576,1.0,1.0,0.0,1.0,-3.517805576324463,3.5177955627441406,9.954452252713963e-06,2.7189040184021,1.0,1.0,0.0,159.12667846679688,181.0,61114.29296875,0.0,3446.55859375,1.0,278.1499938964844,281.8029479980469,296.5295104980469,300.45220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133119583129884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.314208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090960,297.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.9990000128746032,0.7807824611663818,0.514521598815918,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333679199219,0.9320396780967712,0.4596836864948272,0.4351495504379272,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333679199219,0.9297935962677002,0.4564926922321319,0.319413274526596,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73321533203125,0.8868452310562134,0.4003456830978393,0.3796787559986114,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.797407865524292,0.2877149581909179,1.2999762296676636,288.7334899902344,284.95001220703125,297.7686767578125,293.522216796875,297.7683410644531,297.7662353515625,288.7357177734375,1.0,0.6477218270301819,1.0,1.0,0.0,1.0,-3.5413339138031006,3.5413239002227783,1.0087903319799809e-05,2.737033605575561,1.0,1.0,0.0,161.67156982421875,184.0,61357.078125,0.0,3518.856689453125,1.0,278.1499938964844,281.8175354003906,296.5346374511719,300.4732971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914527416229248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.571044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091020,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78912353515625,0.9990000128746032,0.7898561358451843,0.5226334929466248,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889099121094,0.9309274554252625,0.4654440283775329,0.4406552016735077,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889099121094,0.9277223348617554,0.4609758853912353,0.322597473859787,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78875732421875,0.8857148289680481,0.4050784111022949,0.3842297792434692,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.788330078125,0.7964445352554321,0.2911447584629059,1.3158286809921265,288.7890319824219,284.95001220703125,297.7877502441406,293.5327453613281,297.78741455078125,297.75543212890625,288.79107666015625,1.0,0.6561411023139954,1.0,1.0,0.0,1.0,-3.586130142211914,3.5861198902130127,1.0346139788453002e-05,2.772160291671753,1.0,1.0,0.0,166.31851196289062,187.0,61816.72265625,0.0,3657.689208984375,1.0,278.1499938964844,281.8451538085937,296.54425048828125,300.51287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167895913124084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.50146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091080,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78912353515625,0.9990000128746032,0.7898561358451843,0.5226334929466248,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889099121094,0.9309274554252625,0.4654440283775329,0.4406552016735077,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889099121094,0.9277223348617554,0.4609758853912353,0.322597473859787,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78875732421875,0.8857148289680481,0.4050784111022949,0.3842297792434692,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.788330078125,0.7964445352554321,0.2911447584629059,1.3158286809921265,288.7890319824219,284.95001220703125,297.7877502441406,293.5327453613281,297.78741455078125,297.75543212890625,288.79107666015625,1.0,0.6561411023139954,1.0,1.0,0.0,1.0,-3.586130142211914,3.5861198902130127,1.0346139788453002e-05,2.772160291671753,1.0,1.0,0.0,166.31851196289062,187.0,61816.72265625,0.0,3657.689208984375,1.0,278.1499938964844,281.8451538085937,296.54425048828125,300.51287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167895913124084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.50146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091140,297.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412170410156,0.9990000128746032,0.7990453839302063,0.5294311046600342,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.9306968450546264,0.4711595475673675,0.4461024403572082,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.926541030406952,0.4653963148593902,0.3257267475128174,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.8853108286857605,0.4097505509853363,0.3887082934379577,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8404846191406,0.7961006164550781,0.2945004105567932,1.3312665224075315,288.8411560058594,284.95001220703125,297.8055419921875,293.5429382324219,297.80523681640625,297.74627685546875,288.8430480957031,1.0,0.6639971137046814,1.0,1.0,0.0,1.0,-3.628586530685425,3.628575801849365,1.0594735613267405e-05,2.805747985839844,1.0,1.0,0.0,170.522705078125,190.0,62249.67578125,0.0,3791.0361328125,1.0,278.1499938964844,281.87115478515625,296.5534973144531,300.5501403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188532829284668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091200,297.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412170410156,0.9990000128746032,0.7990453839302063,0.5294311046600342,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.9306968450546264,0.4711595475673675,0.4461024403572082,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.926541030406952,0.4653963148593902,0.3257267475128174,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.8853108286857605,0.4097505509853363,0.3887082934379577,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8404846191406,0.7961006164550781,0.2945004105567932,1.3312665224075315,288.8411560058594,284.95001220703125,297.8055419921875,293.5429382324219,297.80523681640625,297.74627685546875,288.8430480957031,1.0,0.6639971137046814,1.0,1.0,0.0,1.0,-3.628586530685425,3.628575801849365,1.0594735613267405e-05,2.805747985839844,1.0,1.0,0.0,170.522705078125,190.0,62249.67578125,0.0,3791.0361328125,1.0,278.1499938964844,281.87115478515625,296.5534973144531,300.5501403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188532829284668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091260,297.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6933898925781,0.9990000128746032,0.8055338263511658,0.537348747253418,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6944885253906,0.9287359118461608,0.4752936065196991,0.450328528881073,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6945495605469,0.9238237142562866,0.4684318900108337,0.3281141817569732,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.8835011124610901,0.4130852222442627,0.3921657204627991,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976928710937,0.7944657802581787,0.2968509793281555,1.3431077003479004,288.6937866210937,284.95001220703125,297.8190002441406,293.55084228515625,297.79559326171875,297.73419189453125,288.6838073730469,1.0,0.669964611530304,0.6921252608299255,0.6921252608299255,0.3199999928474426,1.0,-3.6644232273101807,2.6375627517700195,1.0268603563308716,1.81143319606781,1.0,1.0,0.0,173.98069763183594,190.0,59739.01953125,0.0,3897.938232421875,1.0,278.1499938964844,281.7370910644531,296.5479431152344,300.4830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187335968017578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091320,297.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.626953125,0.9990000128746032,0.8066713213920593,0.5395164489746094,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.628173828125,0.9279890060424804,0.4760701656341553,0.4512127339839935,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282653808594,0.9228715300559998,0.4688985049724579,0.3285653591156006,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6290588378906,0.8828320503234863,0.4136870205402374,0.3928748071193695,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63165283203125,0.7938482165336609,0.2972483336925506,1.3454747200012207,288.6274108886719,284.95001220703125,297.8222351074219,293.55279541015625,297.7879333496094,297.7281188964844,288.6157531738281,1.0,0.6713827252388,0.6151565313339233,0.6151565313339233,0.4000000059604645,1.0,-3.6723365783691406,2.3154218196868896,1.356914520263672,1.4884836673736572,1.0,1.0,0.0,174.87501525878906,193.0,58815.97265625,0.0,3923.092041015625,1.0,278.1499938964844,281.6839904785156,296.5380859375,300.4267883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171973466873168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.271728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091380,297.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21356201171875,0.9990000128746032,0.8098592758178711,0.5511095523834229,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21484375,0.9227082133293152,0.4784930646419525,0.4542028605937958,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.916481912136078,0.4696222841739654,0.3296398818492889,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157592773437,0.8781560659408569,0.4153386354446411,0.3951047956943512,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2185363769531,0.7893526554107666,0.2979995310306549,1.3518296480178833,288.2140808105469,284.95001220703125,297.8380126953125,293.5623474121094,297.7141418457031,297.67889404296875,288.2038269042969,1.0,0.677918553352356,0.2303131222724914,0.2303131222724914,0.800000011920929,1.0,-3.701493978500366,0.645735502243042,3.055758476257324,-0.1857045143842697,1.0,1.0,0.0,179.6168212890625,196.0,53863.8828125,0.0,4033.680419921875,1.0,278.1499938964844,281.38092041015625,296.4789428710937,300.0635681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004098773002625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091440,297.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21356201171875,0.9990000128746032,0.8098592758178711,0.5511095523834229,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21484375,0.9227082133293152,0.4784930646419525,0.4542028605937958,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.916481912136078,0.4696222841739654,0.3296398818492889,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157592773437,0.8781560659408569,0.4153386354446411,0.3951047956943512,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2185363769531,0.7893526554107666,0.2979995310306549,1.3518296480178833,288.2140808105469,284.95001220703125,297.8380126953125,293.5623474121094,297.7141418457031,297.67889404296875,288.2038269042969,1.0,0.677918553352356,0.2303131222724914,0.2303131222724914,0.800000011920929,1.0,-3.701493978500366,0.645735502243042,3.055758476257324,-0.1857045143842697,1.0,1.0,0.0,179.6168212890625,196.0,53863.8828125,0.0,4033.680419921875,1.0,278.1499938964844,281.38092041015625,296.4789428710937,300.0635681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004098773002625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
