time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091500,297.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1767883300781,0.9990000128746032,0.8108324408531189,0.5573267936706543,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768493652344,0.919378101825714,0.4793282449245453,0.4550601541996002,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768493652344,0.912619173526764,0.4696034789085388,0.3296685814857483,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768493652344,0.8752039074897766,0.4157811105251312,0.3956121802330017,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.17694091796875,0.7864055037498474,0.2979540228843689,1.3522435426712036,288.17681884765625,284.95001220703125,297.8455810546875,293.5669860839844,297.69189453125,297.6475830078125,288.1763916015625,1.0,0.6808628439903259,0.037891399115324,0.037891399115324,1.0,1.0,-3.711236953735352,0.0016854513669386,3.709551334381104,-0.8317413926124573,1.0,1.0,0.0,181.9885711669922,196.0,53764.55859375,0.0,4080.888916015625,1.0,278.1499938964844,281.3657531738281,296.46844482421875,299.963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895271420478821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091560,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702575683594,0.9990000128746032,0.8123308420181274,0.5635169744491577,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.9163011908531188,0.4805417954921722,0.4561184346675873,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.9091045260429382,0.4700389504432678,0.3298879861831665,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.8724347352981567,0.416538268327713,0.3962695300579071,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1704406738281,0.7835638523101807,0.2980981171131134,1.352877855300903,288.1702880859375,284.95001220703125,297.8529663085937,293.571533203125,297.6755065917969,297.62420654296875,288.1700134277344,1.0,0.6834957599639893,0.0763690918684005,0.0763690918684005,1.0,1.0,-3.721690654754639,0.0117821674793958,3.7099084854125977,-0.8241652250289917,1.0,1.0,0.0,184.547592163086,199.0,53712.41015625,0.0,4125.2412109375,1.0,278.1499938964844,281.3625183105469,296.4885559082031,299.9566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882025957107544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.563720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091620,297.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.9990000128746032,0.8161762356758118,0.5732712149620056,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.9124583005905152,0.4835743308067322,0.4588985741138458,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.9045169353485109,0.4716150164604187,0.3309103548526764,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.8687973618507385,0.4185802936553955,0.3981475234031677,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1644287109375,0.7795814871788025,0.2987707555294037,1.3559032678604126,288.1643981933594,284.95001220703125,297.8673400878906,293.5804138183594,297.6523742675781,297.590087890625,288.1643981933594,1.0,0.6883414387702942,0.153324469923973,0.153324469923973,1.0,1.0,-3.744073390960693,0.3416183590888977,3.4024550914764404,-0.5000694394111633,1.0,1.0,0.0,188.97821044921875,202.0,53656.53125,0.0,4210.2080078125,1.0,278.1499938964844,281.35894775390625,296.539794921875,299.9968566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743201494216919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091680,297.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.9990000128746032,0.8161762356758118,0.5732712149620056,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.9124583005905152,0.4835743308067322,0.4588985741138458,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.9045169353485109,0.4716150164604187,0.3309103548526764,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.8687973618507385,0.4185802936553955,0.3981475234031677,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1644287109375,0.7795814871788025,0.2987707555294037,1.3559032678604126,288.1643981933594,284.95001220703125,297.8673400878906,293.5804138183594,297.6523742675781,297.590087890625,288.1643981933594,1.0,0.6883414387702942,0.153324469923973,0.153324469923973,1.0,1.0,-3.744073390960693,0.3416183590888977,3.4024550914764404,-0.5000694394111633,1.0,1.0,0.0,188.97821044921875,202.0,53656.53125,0.0,4210.2080078125,1.0,278.1499938964844,281.35894775390625,296.539794921875,299.9968566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743201494216919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091740,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16485595703125,0.9990000128746032,0.8207919597625732,0.580352783203125,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.9107013940811156,0.4870595633983612,0.4621764421463012,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.902036190032959,0.4736910760402679,0.3323517143726349,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.866917073726654,0.4210274219512939,0.4004634022712707,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.7772434949874878,0.2997955083847046,1.3605881929397583,288.16485595703125,284.95001220703125,297.8812561035156,293.5889587402344,297.6376342773437,297.5669250488281,288.1650085449219,1.0,0.6929022073745728,0.2302798479795456,0.2302798479795456,1.0,1.0,-3.766531229019165,0.5852000117301941,3.181331157684326,-0.2614062428474426,1.0,1.0,0.0,192.56446838378903,205.0,53642.9375,0.0,4292.6162109375,1.0,278.1499938964844,281.3580322265625,296.5735778808594,300.03485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719035983085632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091800,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16485595703125,0.9990000128746032,0.8207919597625732,0.580352783203125,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.9107013940811156,0.4870595633983612,0.4621764421463012,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.902036190032959,0.4736910760402679,0.3323517143726349,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.866917073726654,0.4210274219512939,0.4004634022712707,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.7772434949874878,0.2997955083847046,1.3605881929397583,288.16485595703125,284.95001220703125,297.8812561035156,293.5889587402344,297.6376342773437,297.5669250488281,288.1650085449219,1.0,0.6929022073745728,0.2302798479795456,0.2302798479795456,1.0,1.0,-3.766531229019165,0.5852000117301941,3.181331157684326,-0.2614062428474426,1.0,1.0,0.0,192.56446838378903,205.0,53642.9375,0.0,4292.6162109375,1.0,278.1499938964844,281.3580322265625,296.5735778808594,300.03485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719035983085632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091860,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1687927246094,0.9990000128746032,0.8258398175239563,0.5859803557395935,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.9099807739257812,0.4907402694225311,0.4656622111797333,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.900530993938446,0.4759542644023895,0.333947479724884,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.8659257292747498,0.4236458837985992,0.4029623568058014,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.168701171875,0.775782585144043,0.3010121583938598,1.3661885261535645,288.1687927246094,284.95001220703125,297.8948974609375,293.59716796875,297.6275939941406,297.550048828125,288.1690368652344,1.0,0.697453498840332,0.2208765894174575,0.2208765894174575,1.0,1.0,-3.7891628742218018,0.569529116153717,3.219633817672729,-0.2818341851234436,1.0,1.0,0.0,195.64846801757807,208.0,53654.70703125,0.0,4375.8544921875,1.0,278.1499938964844,281.3586730957031,296.5917053222656,300.05694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711786866188049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.866943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091920,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1687927246094,0.9990000128746032,0.8258398175239563,0.5859803557395935,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.9099807739257812,0.4907402694225311,0.4656622111797333,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.900530993938446,0.4759542644023895,0.333947479724884,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.8659257292747498,0.4236458837985992,0.4029623568058014,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.168701171875,0.775782585144043,0.3010121583938598,1.3661885261535645,288.1687927246094,284.95001220703125,297.8948974609375,293.59716796875,297.6275939941406,297.550048828125,288.1690368652344,1.0,0.697453498840332,0.2208765894174575,0.2208765894174575,1.0,1.0,-3.7891628742218018,0.569529116153717,3.219633817672729,-0.2818341851234436,1.0,1.0,0.0,195.64846801757807,208.0,53654.70703125,0.0,4375.8544921875,1.0,278.1499938964844,281.3586730957031,296.5917053222656,300.05694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711786866188049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.866943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091980,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1755065917969,0.9990000128746032,0.8310481905937195,0.5911903381347656,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.17547607421875,0.9095873832702636,0.4945181310176849,0.4692522883415222,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754455566406,0.8993237018585205,0.4782877266407013,0.3356039822101593,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754455566406,0.8652140498161316,0.4263366460800171,0.4055428504943847,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1753845214844,0.7746323943138123,0.3023323118686676,1.3723132610321045,288.17547607421875,284.95001220703125,297.9084167480469,293.60504150390625,297.620361328125,297.53680419921875,288.1758117675781,1.0,0.7020147442817688,0.2114733308553695,0.2114733308553695,1.0,1.0,-3.812224388122559,0.5455033183097839,3.266721248626709,-0.3104757666587829,1.0,1.0,0.0,198.64686584472656,211.0,53688.5546875,0.0,4460.76611328125,1.0,278.1499938964844,281.3606262207031,296.60308837890625,300.0716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709741830825806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092040,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1755065917969,0.9990000128746032,0.8310481905937195,0.5911903381347656,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.17547607421875,0.9095873832702636,0.4945181310176849,0.4692522883415222,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754455566406,0.8993237018585205,0.4782877266407013,0.3356039822101593,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754455566406,0.8652140498161316,0.4263366460800171,0.4055428504943847,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1753845214844,0.7746323943138123,0.3023323118686676,1.3723132610321045,288.17547607421875,284.95001220703125,297.9084167480469,293.60504150390625,297.620361328125,297.53680419921875,288.1758117675781,1.0,0.7020147442817688,0.2114733308553695,0.2114733308553695,1.0,1.0,-3.812224388122559,0.5455033183097839,3.266721248626709,-0.3104757666587829,1.0,1.0,0.0,198.64686584472656,211.0,53688.5546875,0.0,4460.76611328125,1.0,278.1499938964844,281.3606262207031,296.60308837890625,300.0716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709741830825806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092100,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.9990000128746032,0.8336538076400757,0.5937395691871643,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795349121094,0.9094393253326416,0.4964246749877929,0.4710675179958343,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795349121094,0.8987619876861572,0.4794596135616302,0.3364388942718506,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8648972511291504,0.4276890158653259,0.4068436026573181,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.179443359375,0.7741075158119202,0.3030093610286712,1.375473141670227,288.1795654296875,284.95001220703125,297.9151916503906,293.6088256835937,297.6173400878906,297.531005859375,288.1799011230469,1.0,0.7043008208274841,0.2067717015743255,0.2067717015743255,1.0,1.0,-3.8238582611083984,0.5336107611656189,3.2902474403381348,-0.3247622847557068,1.0,1.0,0.0,200.1363067626953,211.0,53711.93359375,0.0,4503.80029296875,1.0,278.1499938964844,281.36199951171875,296.6076965332031,300.0779724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87095046043396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092160,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839294433594,0.9990000128746032,0.8362506628036499,0.5963162779808044,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.18389892578125,0.9092814326286316,0.4983358085155487,0.4728885591030121,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1838684082031,0.8981910943984985,0.4806312918663025,0.337274819612503,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1838684082031,0.864571213722229,0.4290417432785034,0.408146321773529,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1838073730469,0.7735795378684998,0.303689956665039,1.3786582946777344,288.18389892578125,284.95001220703125,297.9219970703125,293.612548828125,297.6145324707031,297.5254211425781,288.18426513671875,1.0,0.70658278465271,0.2084214091300964,0.2084214091300964,1.0,1.0,-3.835548639297485,0.539768397808075,3.2957801818847656,-0.3211276531219482,1.0,1.0,0.0,201.6400756835937,214.0,53737.921875,0.0,4547.15087890625,1.0,278.1499938964844,281.363525390625,296.612060546875,300.0841369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709516525268555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.737548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092220,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1937255859375,0.9990000128746032,0.8413622975349426,0.6014665961265564,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.19366455078125,0.9089836478233336,0.502171516418457,0.4765476584434509,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19366455078125,0.8970571160316467,0.4829592108726501,0.3389395475387573,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19366455078125,0.8639241456985474,0.4317345023155212,0.4107449054718017,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1935729980469,0.7725449204444885,0.3050529360771179,1.3850667476654053,288.1936950683594,284.95001220703125,297.935791015625,293.6197204589844,297.6097106933594,297.51513671875,288.194091796875,1.0,0.7111455798149109,0.2117208242416381,0.2117208242416381,1.0,1.0,-3.85899829864502,0.5547150373458862,3.304283142089844,-0.3116108775138855,1.0,1.0,0.0,204.643783569336,217.0,53800.5859375,0.0,4634.6982421875,1.0,278.1499938964844,281.3672180175781,296.61993408203125,300.0960388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710437417030334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092280,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1937255859375,0.9990000128746032,0.8413622975349426,0.6014665961265564,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.19366455078125,0.9089836478233336,0.502171516418457,0.4765476584434509,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19366455078125,0.8970571160316467,0.4829592108726501,0.3389395475387573,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19366455078125,0.8639241456985474,0.4317345023155212,0.4107449054718017,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1935729980469,0.7725449204444885,0.3050529360771179,1.3850667476654053,288.1936950683594,284.95001220703125,297.935791015625,293.6197204589844,297.6097106933594,297.51513671875,288.194091796875,1.0,0.7111455798149109,0.2117208242416381,0.2117208242416381,1.0,1.0,-3.85899829864502,0.5547150373458862,3.304283142089844,-0.3116108775138855,1.0,1.0,0.0,204.643783569336,217.0,53800.5859375,0.0,4634.6982421875,1.0,278.1499938964844,281.3672180175781,296.61993408203125,300.0960388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710437417030334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092340,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.20428466796875,0.9990000128746032,0.8463574647903442,0.6066275238990784,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042541503906,0.908690869808197,0.5060122013092041,0.4802143275737762,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042541503906,0.8959190249443054,0.4852589964866638,0.3405872583389282,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.8632684350013733,0.4344013035297394,0.4133225679397583,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041320800781,0.7715147733688354,0.3064019978046417,1.3914347887039185,288.20428466796875,284.95001220703125,297.95001220703125,293.62652587890625,297.6054992675781,297.50555419921875,288.2046813964844,1.0,0.7156950235366821,0.2150202393531799,0.2150202393531799,1.0,1.0,-3.882371425628662,0.5698431730270386,3.312528133392334,-0.3019841611385345,1.0,1.0,0.0,207.6645355224609,220.0,53871.01171875,0.0,4723.115234375,1.0,278.1499938964844,281.3714294433594,296.627197265625,300.1077575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712148070335388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.2060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092400,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.20428466796875,0.9990000128746032,0.8463574647903442,0.6066275238990784,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042541503906,0.908690869808197,0.5060122013092041,0.4802143275737762,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042541503906,0.8959190249443054,0.4852589964866638,0.3405872583389282,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.8632684350013733,0.4344013035297394,0.4133225679397583,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041320800781,0.7715147733688354,0.3064019978046417,1.3914347887039185,288.20428466796875,284.95001220703125,297.95001220703125,293.62652587890625,297.6054992675781,297.50555419921875,288.2046813964844,1.0,0.7156950235366821,0.2150202393531799,0.2150202393531799,1.0,1.0,-3.882371425628662,0.5698431730270386,3.312528133392334,-0.3019841611385345,1.0,1.0,0.0,207.6645355224609,220.0,53871.01171875,0.0,4723.115234375,1.0,278.1499938964844,281.3714294433594,296.627197265625,300.1077575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712148070335388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.2060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092460,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138977050781,0.9990000128746032,0.8506693840026855,0.6111515164375305,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138671875,0.9084481000900269,0.509392261505127,0.483442097902298,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138671875,0.8949265480041504,0.4872593879699707,0.3420220017433166,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138366699219,0.8626953363418579,0.4367260038852691,0.4155715405941009,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2137451171875,0.7706183195114136,0.3075738549232483,1.3969793319702148,288.2138977050781,284.95001220703125,297.96295166015625,293.6322326660156,297.6022033691406,297.4974975585937,288.2143249511719,1.0,0.7196840047836304,0.2154494822025299,0.2154494822025299,1.0,1.0,-3.90280818939209,0.575770914554596,3.32703709602356,-0.3007447421550751,1.0,1.0,0.0,210.3352508544922,220.0,53935.9765625,0.0,4801.50537109375,1.0,278.1499938964844,281.3752746582031,296.6332092285156,300.1179504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714101910591125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092520,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152404785156,0.9990000128746032,0.8512519001960754,0.6117708086967468,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151794433594,0.9084140062332152,0.5098530650138855,0.4838822782039642,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151794433594,0.8947901725769043,0.4875305891036987,0.3422166705131531,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.8626158833503723,0.4370414912700653,0.4158769249916076,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.215087890625,0.7704952955245972,0.3077325522899627,1.3977313041687012,288.2152099609375,284.95001220703125,297.9647521972656,293.63299560546875,297.6017761230469,297.4964294433594,288.21563720703125,1.0,0.720226526260376,0.2155080139636993,0.2155080139636993,1.0,1.0,-3.905583620071411,0.5765395760536194,3.3290441036224365,-0.3006066679954529,1.0,1.0,0.0,210.7014923095703,223.0,53945.0234375,0.0,4812.24169921875,1.0,278.1499938964844,281.3758239746094,296.6340026855469,300.11932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714396357536316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.31494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092580,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264404296875,0.9990000128746032,0.8560100793838501,0.6168829202651978,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22637939453125,0.9081569314002992,0.5136901140213013,0.4875473082065582,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22637939453125,0.8936680555343628,0.4897603690624237,0.3438179194927215,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2263488769531,0.8619635105133057,0.4396415054798126,0.4183947741985321,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2262878417969,0.7694810032844543,0.3090320825576782,1.4038972854614258,288.2264099121094,284.95001220703125,297.980224609375,293.6390686035156,297.5985717773437,297.48785400390625,288.2268371582031,1.0,0.7247222661972046,0.2159957736730575,0.2159957736730575,1.0,1.0,-3.928524017333984,0.5829053521156311,3.345618486404419,-0.2991034388542175,1.0,1.0,0.0,213.7621154785156,226.0,54021.6484375,0.0,4901.67919921875,1.0,278.1499938964844,281.3804016113281,296.64031982421875,300.1305236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717064261436462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092640,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264404296875,0.9990000128746032,0.8560100793838501,0.6168829202651978,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22637939453125,0.9081569314002992,0.5136901140213013,0.4875473082065582,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22637939453125,0.8936680555343628,0.4897603690624237,0.3438179194927215,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2263488769531,0.8619635105133057,0.4396415054798126,0.4183947741985321,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2262878417969,0.7694810032844543,0.3090320825576782,1.4038972854614258,288.2264099121094,284.95001220703125,297.980224609375,293.6390686035156,297.5985717773437,297.48785400390625,288.2268371582031,1.0,0.7247222661972046,0.2159957736730575,0.2159957736730575,1.0,1.0,-3.928524017333984,0.5829053521156311,3.345618486404419,-0.2991034388542175,1.0,1.0,0.0,213.7621154785156,226.0,54021.6484375,0.0,4901.67919921875,1.0,278.1499938964844,281.3804016113281,296.64031982421875,300.1305236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717064261436462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092700,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.23211669921875,0.9990000128746032,0.8583415150642395,0.6194308400154114,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320556640625,0.9080333709716796,0.5156065821647644,0.4893780350685119,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320556640625,0.8931078910827637,0.4908597767353058,0.3446081578731537,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320251464844,0.8616358041763306,0.4409265220165252,0.4196400642395019,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2319641113281,0.7689737677574158,0.3096696734428406,1.4069284200668335,288.2320861816406,284.95001220703125,297.98828125,293.6419677734375,297.5971374511719,297.48370361328125,288.2325134277344,1.0,0.7269563674926758,0.2162396609783172,0.2162396609783172,1.0,1.0,-3.939906597137451,0.5860759615898132,3.353830575942993,-0.2983171343803406,1.0,1.0,0.0,215.29522705078125,226.0,54060.73828125,0.0,4946.4912109375,1.0,278.1499938964844,281.3827514648437,296.643310546875,300.1360168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87185138463974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.1767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092760,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2378234863281,0.9990000128746032,0.8606469631195068,0.6219874024391174,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23779296875,0.9079056978225708,0.5175219178199768,0.4912079572677612,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23779296875,0.8925426006317139,0.4919509887695312,0.3453929126262665,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2377624511719,0.8613019585609436,0.4422035217285156,0.4208781123161316,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2376708984375,0.7684618234634399,0.3103005886077881,1.409931778907776,288.2378234863281,284.95001220703125,297.99658203125,293.644775390625,297.5958251953125,297.4796142578125,288.2382507324219,1.0,0.7291814684867859,0.2169345617294311,0.2169345617294311,1.0,1.0,-3.951232433319092,0.5905852317810059,3.360647201538086,-0.2961809039115906,1.0,1.0,0.0,216.8344116210937,229.0,54100.32421875,0.0,4991.41455078125,1.0,278.1499938964844,281.3851013183594,296.6462097167969,300.1414489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872003972530365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.608154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092820,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494812011719,0.9990000128746032,0.8651426434516907,0.6271083354949951,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494201660156,0.9076471328735352,0.5213480591773987,0.494863897562027,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494201660156,0.8913984298706055,0.4940966963768005,0.3469375669956207,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493896484375,0.8606166243553162,0.4447215795516968,0.4233212471008301,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492980957031,0.7674233317375183,0.3115325272083282,1.4158090353012085,288.2494506835937,284.95001220703125,298.0140075683594,293.6501159667969,297.59356689453125,297.4717102050781,288.2498779296875,1.0,0.7335962653160095,0.2183243632316589,0.2183243632316589,1.0,1.0,-3.973660707473755,0.5997819900512695,3.3738787174224854,-0.291740357875824,1.0,1.0,0.0,219.9169769287109,232.0,54181.58984375,0.0,5081.30810546875,1.0,278.1499938964844,281.38995361328125,296.65167236328125,300.1521301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723300695419312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092880,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494812011719,0.9990000128746032,0.8651426434516907,0.6271083354949951,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494201660156,0.9076471328735352,0.5213480591773987,0.494863897562027,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494201660156,0.8913984298706055,0.4940966963768005,0.3469375669956207,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493896484375,0.8606166243553162,0.4447215795516968,0.4233212471008301,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492980957031,0.7674233317375183,0.3115325272083282,1.4158090353012085,288.2494506835937,284.95001220703125,298.0140075683594,293.6501159667969,297.59356689453125,297.4717102050781,288.2498779296875,1.0,0.7335962653160095,0.2183243632316589,0.2183243632316589,1.0,1.0,-3.973660707473755,0.5997819900512695,3.3738787174224854,-0.291740357875824,1.0,1.0,0.0,219.9169769287109,232.0,54181.58984375,0.0,5081.30810546875,1.0,278.1499938964844,281.38995361328125,296.65167236328125,300.1521301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723300695419312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092940,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.9990000128746032,0.8695051670074463,0.6322330236434937,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.9073891639709472,0.5251708030700684,0.4985165894031524,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.8902440667152405,0.4962010383605957,0.3484539687633514,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.859915554523468,0.4471989870071411,0.4257267713546753,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7663726210594177,0.3127303421497345,1.4215372800827026,288.2613220214844,284.95001220703125,298.0326538085937,293.6550598144531,297.59185791015625,297.4640808105469,288.2617492675781,1.0,0.7379705309867859,0.2197141647338867,0.2197141647338867,1.0,1.0,-3.995856761932373,0.6089930534362793,3.3868637084960938,-0.2874292433261871,1.0,1.0,0.0,222.9980010986328,235.0,54265.03515625,0.0,5171.36376953125,1.0,278.1499938964844,281.3949279785156,296.65673828125,300.1625061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726826310157776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.973876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093000,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.9990000128746032,0.8695051670074463,0.6322330236434937,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.9073891639709472,0.5251708030700684,0.4985165894031524,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.8902440667152405,0.4962010383605957,0.3484539687633514,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.859915554523468,0.4471989870071411,0.4257267713546753,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7663726210594177,0.3127303421497345,1.4215372800827026,288.2613220214844,284.95001220703125,298.0326538085937,293.6550598144531,297.59185791015625,297.4640808105469,288.2617492675781,1.0,0.7379705309867859,0.2197141647338867,0.2197141647338867,1.0,1.0,-3.995856761932373,0.6089930534362793,3.3868637084960938,-0.2874292433261871,1.0,1.0,0.0,222.9980010986328,235.0,54265.03515625,0.0,5171.36376953125,1.0,278.1499938964844,281.3949279785156,296.65673828125,300.1625061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726826310157776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.973876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093060,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734069824219,0.9990000128746032,0.8737382888793945,0.6373662352561951,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733459472656,0.907130777835846,0.5289925336837769,0.5021682977676392,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733459472656,0.8890786170959473,0.498266190290451,0.3499435782432556,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.8591982126235962,0.4496378898620605,0.4280965626239776,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732238769531,0.7653096914291382,0.3138960301876068,1.4271246194839478,288.2733764648437,284.95001220703125,298.0526733398437,293.6595764160156,297.5906677246094,297.45672607421875,288.2738342285156,1.0,0.7423043251037598,0.220631867647171,0.220631867647171,1.0,1.0,-4.017806529998779,0.6167211532592773,3.401085376739502,-0.2846919894218445,1.0,1.0,0.0,226.08123779296875,238.0,54350.3046875,0.0,5261.60546875,1.0,278.1499938964844,281.4000244140625,296.6614074707031,300.172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730613589286804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.525634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093120,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734069824219,0.9990000128746032,0.8737382888793945,0.6373662352561951,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733459472656,0.907130777835846,0.5289925336837769,0.5021682977676392,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733459472656,0.8890786170959473,0.498266190290451,0.3499435782432556,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.8591982126235962,0.4496378898620605,0.4280965626239776,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732238769531,0.7653096914291382,0.3138960301876068,1.4271246194839478,288.2733764648437,284.95001220703125,298.0526733398437,293.6595764160156,297.5906677246094,297.45672607421875,288.2738342285156,1.0,0.7423043251037598,0.220631867647171,0.220631867647171,1.0,1.0,-4.017806529998779,0.6167211532592773,3.401085376739502,-0.2846919894218445,1.0,1.0,0.0,226.08123779296875,238.0,54350.3046875,0.0,5261.60546875,1.0,278.1499938964844,281.4000244140625,296.6614074707031,300.172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730613589286804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.525634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093180,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.28564453125,0.9990000128746032,0.8778355121612549,0.6424988508224487,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.9068780541419984,0.5328159332275391,0.5058212280273438,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.8879055976867676,0.5002903342247009,0.3514050245285034,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.8584679961204529,0.4520365297794342,0.4304288327693939,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28546142578125,0.7642375230789185,0.3150287270545959,1.4325659275054932,288.2856140136719,284.95001220703125,298.0742492675781,293.6636962890625,297.59002685546875,297.4496154785156,288.2860717773437,1.0,0.7465939521789551,0.2215495705604553,0.2215495705604553,1.0,1.0,-4.039483547210693,0.6243764162063599,3.415107011795044,-0.2820022404193878,1.0,1.0,0.0,229.16932678222656,241.0,54436.91015625,0.0,5351.93798828125,1.0,278.1499938964844,281.4052124023437,296.6656799316406,300.1824035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734650015830994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093240,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.28564453125,0.9990000128746032,0.8778355121612549,0.6424988508224487,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.9068780541419984,0.5328159332275391,0.5058212280273438,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.8879055976867676,0.5002903342247009,0.3514050245285034,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.8584679961204529,0.4520365297794342,0.4304288327693939,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28546142578125,0.7642375230789185,0.3150287270545959,1.4325659275054932,288.2856140136719,284.95001220703125,298.0742492675781,293.6636962890625,297.59002685546875,297.4496154785156,288.2860717773437,1.0,0.7465939521789551,0.2215495705604553,0.2215495705604553,1.0,1.0,-4.039483547210693,0.6243764162063599,3.415107011795044,-0.2820022404193878,1.0,1.0,0.0,229.16932678222656,241.0,54436.91015625,0.0,5351.93798828125,1.0,278.1499938964844,281.4052124023437,296.6656799316406,300.1824035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734650015830994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093300,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29180908203125,0.9990000128746032,0.8798539042472839,0.6450453400611877,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2917785644531,0.9067674279212952,0.5347371697425842,0.5076538920402527,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.291748046875,0.887324869632721,0.5012853145599365,0.3521243631839752,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.291748046875,0.8581061363220215,0.4532194435596466,0.4315800666809082,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2916259765625,0.7637066841125488,0.3155843019485473,1.4352370500564575,288.2917785644531,284.95001220703125,298.0856628417969,293.6656188964844,297.5899963378906,297.4462585449219,288.292236328125,1.0,0.7487234473228455,0.2220084071159362,0.2220084071159362,1.0,1.0,-4.050234794616699,0.6281968355178833,3.422038078308105,-0.2806183993816376,1.0,1.0,0.0,230.71115112304688,241.0,54480.34375,0.0,5397.1162109375,1.0,278.1499938964844,281.4078063964844,296.6676025390625,300.1871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736743330955505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.2744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
