time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093360,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.9990000128746032,0.881841242313385,0.6475860476493835,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9066646695137024,0.5366652011871338,0.5094929337501526,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.886742353439331,0.5022660493850708,0.3528338372707367,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.8577410578727722,0.4543884098529815,0.432718276977539,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.7631749510765076,0.3161307573318481,1.4378671646118164,288.29803466796875,284.95001220703125,298.0975646972656,293.6674194335937,297.5901794433594,297.4429931640625,288.2984924316406,1.0,0.7508394718170166,0.2224642038345337,0.2224642038345337,1.0,1.0,-4.060903072357178,0.6319974064826965,3.428905725479126,-0.2792171537876129,1.0,1.0,0.0,232.2530212402344,244.0,54524.10546875,0.0,5442.25390625,1.0,278.1499938964844,281.4104309082031,296.66943359375,300.1917724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738877177238464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093420,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.8857493996620178,0.6526573300361633,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.9064737558364868,0.5405319333076477,0.513181746006012,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8855783939361572,0.5042009949684143,0.3542343378067016,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8570084571838379,0.4567013680934906,0.434970885515213,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7621141672134399,0.317206472158432,1.443050980567932,288.3105773925781,284.95001220703125,298.12274169921875,293.6706848144531,297.5909118652344,297.4366760253906,288.31103515625,1.0,0.7550441026687622,0.2233757972717285,0.2233757972717285,1.0,1.0,-4.08207368850708,0.6395844221115112,3.44248914718628,-0.2763569056987762,1.0,1.0,0.0,235.3423309326172,247.0,54611.8984375,0.0,5532.7109375,1.0,278.1499938964844,281.4156799316406,296.6728210449219,300.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743331432342529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.453369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093480,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.8857493996620178,0.6526573300361633,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.9064737558364868,0.5405319333076477,0.513181746006012,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8855783939361572,0.5042009949684143,0.3542343378067016,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8570084571838379,0.4567013680934906,0.434970885515213,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7621141672134399,0.317206472158432,1.443050980567932,288.3105773925781,284.95001220703125,298.12274169921875,293.6706848144531,297.5909118652344,297.4366760253906,288.31103515625,1.0,0.7550441026687622,0.2233757972717285,0.2233757972717285,1.0,1.0,-4.08207368850708,0.6395844221115112,3.44248914718628,-0.2763569056987762,1.0,1.0,0.0,235.3423309326172,247.0,54611.8984375,0.0,5532.7109375,1.0,278.1499938964844,281.4156799316406,296.6728210449219,300.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743331432342529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.453369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093540,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.9990000128746032,0.8895232081413269,0.6576862931251526,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.9063164591789246,0.5444138050079346,0.5168856978416443,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.8844226598739624,0.5060906410217285,0.3556027412414551,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.8562784790992737,0.4589709937572479,0.4371818900108337,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.7610614895820618,0.3182514309883117,1.4480960369110107,288.3232727050781,284.95001220703125,298.1499938964844,293.6734619140625,297.59234619140625,297.4306030273437,288.32373046875,1.0,0.759203314781189,0.2242873758077621,0.2242873758077621,1.0,1.0,-4.102984428405762,0.6471455693244934,3.455839157104492,-0.2734401822090149,1.0,1.0,0.0,238.42410278320312,250.0,54700.02734375,0.0,5623.080078125,1.0,278.1499938964844,281.4209289550781,296.6756591796875,300.2092590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747925758361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.76171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093600,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.9990000128746032,0.8895232081413269,0.6576862931251526,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.9063164591789246,0.5444138050079346,0.5168856978416443,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.8844226598739624,0.5060906410217285,0.3556027412414551,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.8562784790992737,0.4589709937572479,0.4371818900108337,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.7610614895820618,0.3182514309883117,1.4480960369110107,288.3232727050781,284.95001220703125,298.1499938964844,293.6734619140625,297.59234619140625,297.4306030273437,288.32373046875,1.0,0.759203314781189,0.2242873758077621,0.2242873758077621,1.0,1.0,-4.102984428405762,0.6471455693244934,3.455839157104492,-0.2734401822090149,1.0,1.0,0.0,238.42410278320312,250.0,54700.02734375,0.0,5623.080078125,1.0,278.1499938964844,281.4209289550781,296.6756591796875,300.2092590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747925758361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.76171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093660,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.9990000128746032,0.8930614590644836,0.6625038385391235,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.9061781167984008,0.5481489896774292,0.5204498767852783,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.8833167552947998,0.5078772306442261,0.3568975925445556,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.8555772304534912,0.4611245989799499,0.4392806887626648,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7600557208061218,0.3192362785339355,1.4528589248657229,288.3354797363281,284.95001220703125,298.1781311035156,293.6747741699219,297.5941772460937,297.4248962402344,288.3359375,1.0,0.7631661891937256,0.2251231521368026,0.2251231521368026,1.0,1.0,-4.122883796691895,0.6542670726776123,3.468616485595703,-0.2707464396953583,1.0,1.0,0.0,241.3880920410156,250.0,54783.58984375,0.0,5710.11962890625,1.0,278.1499938964844,281.4259338378906,296.6773681640625,300.2165222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753219842910767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093720,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,0.8932067155838013,0.6627040505409241,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9061727523803712,0.5483047962188721,0.5205985307693481,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.883270800113678,0.507951021194458,0.3569510877132416,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.855548083782196,0.4612137377262115,0.4393675923347473,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.760013997554779,0.3192768692970276,1.4530553817749023,288.33599853515625,284.95001220703125,298.1793212890625,293.6748046875,297.5942687988281,297.4246520996094,288.3364562988281,1.0,0.7633305788040161,0.2251579761505127,0.2251579761505127,1.0,1.0,-4.123708724975586,0.6545633673667908,3.4691452980041504,-0.2706340551376343,1.0,1.0,0.0,241.51158142089844,253.0,54787.02734375,0.0,5713.74951171875,1.0,278.1499938964844,281.4261474609375,296.6773986816406,300.216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753471970558167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.962646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093780,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.9990000128746032,0.8967490792274475,0.6676933765411377,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.9060515761375428,0.5522064566612244,0.5243218541145325,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8821231126785278,0.509769856929779,0.3582704961299896,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8548173308372498,0.4634175598621368,0.441516637802124,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7589707970619202,0.320273607969284,1.4578871726989746,288.3486022949219,284.95001220703125,298.2105407714844,293.6737060546875,297.59674072265625,297.4187927246094,288.3490600585937,1.0,0.767415463924408,0.2260285764932632,0.2260285764932632,1.0,1.0,-4.14418888092041,0.6619521379470825,3.482236862182617,-0.2678153216838836,1.0,1.0,0.0,244.59426879882807,256.0,54871.765625,0.0,5804.38427734375,1.0,278.1499938964844,281.43121337890625,296.67681884765625,300.2220764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760178685188293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.25146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093840,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.9990000128746032,0.8967490792274475,0.6676933765411377,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.9060515761375428,0.5522064566612244,0.5243218541145325,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8821231126785278,0.509769856929779,0.3582704961299896,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8548173308372498,0.4634175598621368,0.441516637802124,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7589707970619202,0.320273607969284,1.4578871726989746,288.3486022949219,284.95001220703125,298.2105407714844,293.6737060546875,297.59674072265625,297.4187927246094,288.3490600585937,1.0,0.767415463924408,0.2260285764932632,0.2260285764932632,1.0,1.0,-4.14418888092041,0.6619521379470825,3.482236862182617,-0.2678153216838836,1.0,1.0,0.0,244.59426879882807,256.0,54871.765625,0.0,5804.38427734375,1.0,278.1499938964844,281.43121337890625,296.67681884765625,300.2220764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760178685188293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.25146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093900,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.9990000128746032,0.8984662294387817,0.6701751351356506,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.906000018119812,0.5541608333587646,0.5261868238449097,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.8815521001815796,0.5106642246246338,0.3589197397232055,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35479736328125,0.8544530272483826,0.4645053744316101,0.4425778388977051,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547058105469,0.7584517002105713,0.3207614123821258,1.4602559804916382,288.3548583984375,284.95001220703125,298.226806640625,293.6723022460937,297.5981750488281,297.4158935546875,288.35528564453125,1.0,0.7694426774978638,0.2264638692140579,0.2264638692140579,1.0,1.0,-4.154343128204346,0.6656383275985718,3.4887049198150635,-0.2664007246494293,1.0,1.0,0.0,246.133041381836,256.0,54913.0390625,0.0,5849.68505859375,1.0,278.1499938964844,281.4336853027344,296.6755676269531,300.2237243652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763817548751831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.663330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093960,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.9990000128746032,0.9001635313034058,0.6726611256599426,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.9059475660324096,0.5561163425445557,0.5280530452728271,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.8809800744056702,0.5115532875061035,0.3595654368400574,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36102294921875,0.8540867567062378,0.4655881524085998,0.4436344802379608,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609313964844,0.7579321265220642,0.3212454319000244,1.4626089334487915,288.361083984375,284.95001220703125,298.2434997558594,293.6703186035156,297.59967041015625,297.4130249023437,288.36151123046875,1.0,0.7714632749557495,0.2267943322658538,0.2267943322658538,1.0,1.0,-4.164453983306885,0.6689878106117249,3.4954662322998047,-0.2653151750564575,1.0,1.0,0.0,247.6759796142578,259.0,54953.94140625,0.0,5895.1044921875,1.0,278.1499938964844,281.4361572265625,296.6739501953125,300.2250061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767791986465454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094020,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.9990000128746032,0.903439998626709,0.677606463432312,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37335205078125,0.9058602452278136,0.5600338578224182,0.5317915081977844,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37335205078125,0.8798413872718811,0.5133007168769836,0.3608354032039642,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733215332031,0.8533560633659363,0.4677247107028961,0.4457204043865204,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37322998046875,0.756897509098053,0.3221914768218994,1.4672163724899292,288.3733825683594,284.95001220703125,298.2780456542969,293.664794921875,297.6029663085937,297.4072570800781,288.3738098144531,1.0,0.775473415851593,0.2274552285671234,0.2274552285671234,1.0,1.0,-4.184499263763428,0.6756191849708557,3.508880138397217,-0.2631844580173492,1.0,1.0,0.0,250.75564575195312,262.0,55033.4296875,0.0,5985.86279296875,1.0,278.1499938964844,281.44091796875,296.66876220703125,300.22540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776000738143921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094080,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.9990000128746032,0.903439998626709,0.677606463432312,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37335205078125,0.9058602452278136,0.5600338578224182,0.5317915081977844,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37335205078125,0.8798413872718811,0.5133007168769836,0.3608354032039642,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3733215332031,0.8533560633659363,0.4677247107028961,0.4457204043865204,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37322998046875,0.756897509098053,0.3221914768218994,1.4672163724899292,288.3733825683594,284.95001220703125,298.2780456542969,293.664794921875,297.6029663085937,297.4072570800781,288.3738098144531,1.0,0.775473415851593,0.2274552285671234,0.2274552285671234,1.0,1.0,-4.184499263763428,0.6756191849708557,3.508880138397217,-0.2631844580173492,1.0,1.0,0.0,250.75564575195312,262.0,55033.4296875,0.0,5985.86279296875,1.0,278.1499938964844,281.44091796875,296.66876220703125,300.22540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776000738143921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094140,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.385498046875,0.9990000128746032,0.9065409898757936,0.6825236082077026,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3854675292969,0.9057918787002563,0.5639587640762329,0.53553706407547,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38543701171875,0.8787059783935547,0.5150060653686523,0.3620760440826416,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3854064941406,0.8526238799095154,0.4698207676410675,0.4477682411670685,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38531494140625,0.7558649182319641,0.3231065571308136,1.4716860055923462,288.3854675292969,284.95001220703125,298.3140563964844,293.6572570800781,297.6065979003906,297.4014892578125,288.3858947753906,1.0,0.7794395685195923,0.2281161397695541,0.2281161397695541,1.0,1.0,-4.204283714294434,0.6822112798690796,3.5220723152160645,-0.2610133290290832,1.0,1.0,0.0,253.8308563232422,265.0,55109.99609375,0.0,6076.462890625,1.0,278.1499938964844,281.44549560546875,296.66131591796875,300.22320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784489035606384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094200,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.385498046875,0.9990000128746032,0.9065409898757936,0.6825236082077026,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3854675292969,0.9057918787002563,0.5639587640762329,0.53553706407547,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38543701171875,0.8787059783935547,0.5150060653686523,0.3620760440826416,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3854064941406,0.8526238799095154,0.4698207676410675,0.4477682411670685,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38531494140625,0.7558649182319641,0.3231065571308136,1.4716860055923462,288.3854675292969,284.95001220703125,298.3140563964844,293.6572570800781,297.6065979003906,297.4014892578125,288.3858947753906,1.0,0.7794395685195923,0.2281161397695541,0.2281161397695541,1.0,1.0,-4.204283714294434,0.6822112798690796,3.5220723152160645,-0.2610133290290832,1.0,1.0,0.0,253.8308563232422,265.0,55109.99609375,0.0,6076.462890625,1.0,278.1499938964844,281.44549560546875,296.66131591796875,300.22320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784489035606384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094260,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973693847656,0.9990000128746032,0.9094906449317932,0.6874184608459473,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973083496094,0.9057380557060242,0.5678893327713013,0.539287805557251,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973083496094,0.8775757551193237,0.5166773200035095,0.3632930815219879,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39727783203125,0.8518919944763184,0.4718839228153229,0.4497850835323334,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3971862792969,0.7548360824584961,0.3239961862564087,1.47604238986969,288.3973388671875,284.95001220703125,298.351318359375,293.6478271484375,297.6104736328125,297.3957214355469,288.39776611328125,1.0,0.7833676338195801,0.2288078665733337,0.2288078665733337,1.0,1.0,-4.223836421966553,0.6888724565505981,3.534964084625244,-0.2586583495140075,1.0,1.0,0.0,256.90826416015625,268.0,55183.68359375,0.0,6167.060546875,1.0,278.1499938964844,281.4499206542969,296.6520690917969,300.2190246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793476223945618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.466552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094320,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973693847656,0.9990000128746032,0.9094906449317932,0.6874184608459473,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973083496094,0.9057380557060242,0.5678893327713013,0.539287805557251,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973083496094,0.8775757551193237,0.5166773200035095,0.3632930815219879,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39727783203125,0.8518919944763184,0.4718839228153229,0.4497850835323334,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3971862792969,0.7548360824584961,0.3239961862564087,1.47604238986969,288.3973388671875,284.95001220703125,298.351318359375,293.6478271484375,297.6104736328125,297.3957214355469,288.39776611328125,1.0,0.7833676338195801,0.2288078665733337,0.2288078665733337,1.0,1.0,-4.223836421966553,0.6888724565505981,3.534964084625244,-0.2586583495140075,1.0,1.0,0.0,256.90826416015625,268.0,55183.68359375,0.0,6167.060546875,1.0,278.1499938964844,281.4499206542969,296.6520690917969,300.2190246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793476223945618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.466552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094380,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40899658203125,0.9990000128746032,0.9122787714004515,0.6922913789749146,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4089660644531,0.9056981205940248,0.5718249678611755,0.5430433750152588,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.408935546875,0.8764501810073853,0.5183142423629761,0.3644862771034241,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.408935546875,0.8511600494384766,0.4739136397838592,0.4517705738544464,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4088439941406,0.7538103461265564,0.324859619140625,1.4802826642990112,288.4089660644531,284.95001220703125,298.3897705078125,293.6366271972656,297.6145935058594,297.3899230957031,288.4093933105469,1.0,0.787257730960846,0.2294995933771133,0.2294995933771133,1.0,1.0,-4.2431640625,0.6955062747001648,3.547657489776612,-0.2562662065029144,1.0,1.0,0.0,259.9844970703125,271.0,55254.546875,0.0,6257.6181640625,1.0,278.1499938964844,281.45416259765625,296.6410522460937,300.2128295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802829384803772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.232177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094440,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40899658203125,0.9990000128746032,0.9122787714004515,0.6922913789749146,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4089660644531,0.9056981205940248,0.5718249678611755,0.5430433750152588,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.408935546875,0.8764501810073853,0.5183142423629761,0.3644862771034241,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.408935546875,0.8511600494384766,0.4739136397838592,0.4517705738544464,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4088439941406,0.7538103461265564,0.324859619140625,1.4802826642990112,288.4089660644531,284.95001220703125,298.3897705078125,293.6366271972656,297.6145935058594,297.3899230957031,288.4093933105469,1.0,0.787257730960846,0.2294995933771133,0.2294995933771133,1.0,1.0,-4.2431640625,0.6955062747001648,3.547657489776612,-0.2562662065029144,1.0,1.0,0.0,259.9844970703125,271.0,55254.546875,0.0,6257.6181640625,1.0,278.1499938964844,281.45416259765625,296.6410522460937,300.2128295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802829384803772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.232177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094500,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147644042969,0.9990000128746032,0.9136203527450562,0.6947293281555176,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.9056786298751832,0.573794424533844,0.5449228286743164,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.8758863210678101,0.5191219449043274,0.3650755584239959,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4146728515625,0.8507914543151855,0.4749180972576141,0.4527536630630493,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4145812988281,0.7532964944839478,0.3252830505371094,1.4823668003082275,288.41473388671875,284.95001220703125,298.40936279296875,293.6304016113281,297.61669921875,297.3869934082031,288.4151306152344,1.0,0.789190411567688,0.2298454642295837,0.2298454642295837,1.0,1.0,-4.252753257751465,0.6988145112991333,3.553938865661621,-0.2550841867923736,1.0,1.0,0.0,261.5246887207031,271.0,55289.27734375,0.0,6302.9521484375,1.0,278.1499938964844,281.45623779296875,296.635009765625,300.2091369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807703256607056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.799560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094560,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.42047119140625,0.9990000128746032,0.9149280190467834,0.697163999080658,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4204406738281,0.9056613445281982,0.5757647156715393,0.5468031764030457,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42041015625,0.8753237724304199,0.5199229717254639,0.3656602203845978,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.42041015625,0.8504230380058289,0.4759159386157989,0.4537306725978851,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203186035156,0.7527835369110107,0.3257011771202087,1.48442804813385,288.42047119140625,284.95001220703125,298.42919921875,293.6238098144531,297.618896484375,297.3840637207031,288.4208679199219,1.0,0.79111647605896,0.2300807535648346,0.2300807535648346,1.0,1.0,-4.262311458587647,0.7017603516578674,3.5605509281158447,-0.2543233633041382,1.0,1.0,0.0,263.0616760253906,274.0,55323.5078125,0.0,6348.3251953125,1.0,278.1499938964844,281.45831298828125,296.6285705566406,300.2050170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812673091888428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.456298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094620,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43182373046875,0.9990000128746032,0.9173628687858582,0.702035129070282,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317932128906,0.9056289196014404,0.5797097086906433,0.5505682826042175,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317626953125,0.8741909861564636,0.521493136882782,0.3668075501918793,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317321777344,0.8496753573417664,0.4778801202774048,0.4556551575660705,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4316711425781,0.7517492771148682,0.3265118300914764,1.4884371757507324,288.4317932128906,284.95001220703125,298.4695129394531,293.6094970703125,297.6234436035156,297.37811279296875,288.43218994140625,1.0,0.7949367165565491,0.2305513322353363,0.2305513322353363,1.0,1.0,-4.281250953674316,0.7075812816619873,3.57366943359375,-0.2530319988727569,1.0,1.0,0.0,266.1262512207031,277.0,55390.859375,0.0,6438.90234375,1.0,278.1499938964844,281.4623413085937,296.6142883300781,300.1951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822562098503113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.72119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094680,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43182373046875,0.9990000128746032,0.9173628687858582,0.702035129070282,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317932128906,0.9056289196014404,0.5797097086906433,0.5505682826042175,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317626953125,0.8741909861564636,0.521493136882782,0.3668075501918793,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317321777344,0.8496753573417664,0.4778801202774048,0.4556551575660705,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4316711425781,0.7517492771148682,0.3265118300914764,1.4884371757507324,288.4317932128906,284.95001220703125,298.4695129394531,293.6094970703125,297.6234436035156,297.37811279296875,288.43218994140625,1.0,0.7949367165565491,0.2305513322353363,0.2305513322353363,1.0,1.0,-4.281250953674316,0.7075812816619873,3.57366943359375,-0.2530319988727569,1.0,1.0,0.0,266.1262512207031,277.0,55390.859375,0.0,6438.90234375,1.0,278.1499938964844,281.4623413085937,296.6142883300781,300.1951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822562098503113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.72119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094740,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4430236816406,0.9990000128746032,0.9196389317512512,0.7069037556648254,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429931640625,0.9055995941162108,0.5836571455001831,0.5543360710144043,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429626464844,0.8730615973472595,0.523041844367981,0.3679395914077759,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429626464844,0.8489264249801636,0.479822427034378,0.4575586915016174,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44287109375,0.7507153749465942,0.3273017108440399,1.4923549890518188,288.4429931640625,284.95001220703125,298.510498046875,293.5938720703125,297.6280822753906,297.3721008300781,288.4433898925781,1.0,0.7987275719642639,0.231021910905838,0.231021910905838,1.0,1.0,-4.300020217895508,0.7133764028549194,3.586643934249878,-0.2518014311790466,1.0,1.0,0.0,269.1935119628906,280.0,55456.640625,0.0,6529.6396484375,1.0,278.1499938964844,281.4662780761719,296.59881591796875,300.18408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832867741584778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094800,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4430236816406,0.9990000128746032,0.9196389317512512,0.7069037556648254,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429931640625,0.9055995941162108,0.5836571455001831,0.5543360710144043,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429626464844,0.8730615973472595,0.523041844367981,0.3679395914077759,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429626464844,0.8489264249801636,0.479822427034378,0.4575586915016174,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44287109375,0.7507153749465942,0.3273017108440399,1.4923549890518188,288.4429931640625,284.95001220703125,298.510498046875,293.5938720703125,297.6280822753906,297.3721008300781,288.4433898925781,1.0,0.7987275719642639,0.231021910905838,0.231021910905838,1.0,1.0,-4.300020217895508,0.7133764028549194,3.586643934249878,-0.2518014311790466,1.0,1.0,0.0,269.1935119628906,280.0,55456.640625,0.0,6529.6396484375,1.0,278.1499938964844,281.4662780761719,296.59881591796875,300.18408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832867741584778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094860,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.9990000128746032,0.921768844127655,0.711748480796814,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540100097656,0.9055808782577516,0.587601900100708,0.5581027269363403,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.8719505071640015,0.524583637714386,0.369064062833786,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.8481899499893188,0.4817561507225036,0.459450751543045,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4538879394531,0.7496911287307739,0.3280743360519409,1.4961950778961182,288.4540100097656,284.95001220703125,298.5520324707031,293.5770263671875,297.6328125,297.3660583496094,288.45440673828125,1.0,0.8024922609329224,0.2315267771482467,0.2315267771482467,1.0,1.0,-4.318639278411865,0.7192652821540833,3.599373817443848,-0.2504022121429443,1.0,1.0,0.0,272.26373291015625,283.0,55520.36328125,0.0,6620.5771484375,1.0,278.1499938964844,281.4700927734375,296.58221435546875,300.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843520879745483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094920,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.9990000128746032,0.921768844127655,0.711748480796814,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540100097656,0.9055808782577516,0.587601900100708,0.5581027269363403,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.8719505071640015,0.524583637714386,0.369064062833786,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.8481899499893188,0.4817561507225036,0.459450751543045,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4538879394531,0.7496911287307739,0.3280743360519409,1.4961950778961182,288.4540100097656,284.95001220703125,298.5520324707031,293.5770263671875,297.6328125,297.3660583496094,288.45440673828125,1.0,0.8024922609329224,0.2315267771482467,0.2315267771482467,1.0,1.0,-4.318639278411865,0.7192652821540833,3.599373817443848,-0.2504022121429443,1.0,1.0,0.0,272.26373291015625,283.0,55520.36328125,0.0,6620.5771484375,1.0,278.1499938964844,281.4700927734375,296.58221435546875,300.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843520879745483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094980,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46466064453125,0.9990000128746032,0.9236900210380554,0.7165122628211975,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646301269531,0.9055969715118408,0.5915453433990479,0.561866283416748,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646301269531,0.8708783984184265,0.5261104702949524,0.3701781034469604,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.464599609375,0.8474844694137573,0.4836727082729339,0.4613265693187713,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4645080566406,0.7486893534660339,0.3288223445415497,1.499920129776001,288.46466064453125,284.95001220703125,298.593994140625,293.5591125488281,297.63751220703125,297.3600158691406,288.46502685546875,1.0,0.8062162399291992,0.2320316582918167,0.2320316582918167,1.0,1.0,-4.33699369430542,0.725100040435791,3.611893892288208,-0.2485353648662567,1.0,1.0,0.0,275.3369140625,286.0,55580.1328125,0.0,6711.26513671875,1.0,278.1499938964844,281.47369384765625,296.5643920898437,300.15777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854126334190369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095040,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46466064453125,0.9990000128746032,0.9236900210380554,0.7165122628211975,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646301269531,0.9055969715118408,0.5915453433990479,0.561866283416748,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646301269531,0.8708783984184265,0.5261104702949524,0.3701781034469604,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.464599609375,0.8474844694137573,0.4836727082729339,0.4613265693187713,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4645080566406,0.7486893534660339,0.3288223445415497,1.499920129776001,288.46466064453125,284.95001220703125,298.593994140625,293.5591125488281,297.63751220703125,297.3600158691406,288.46502685546875,1.0,0.8062162399291992,0.2320316582918167,0.2320316582918167,1.0,1.0,-4.33699369430542,0.725100040435791,3.611893892288208,-0.2485353648662567,1.0,1.0,0.0,275.3369140625,286.0,55580.1328125,0.0,6711.26513671875,1.0,278.1499938964844,281.47369384765625,296.5643920898437,300.15777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854126334190369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095100,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4698791503906,0.9990000128746032,0.924562692642212,0.7188719511032104,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4698486328125,0.9056147933006288,0.5935173630714417,0.5637478232383728,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4698181152344,0.8703511953353882,0.5268639326095581,0.3707285523414612,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4698181152344,0.8471380472183228,0.4846205711364746,0.46225506067276,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4697265625,0.7481932044029236,0.3291857242584228,1.5017346143722534,288.4698486328125,284.95001220703125,298.6150817871094,293.5498352050781,297.6398620605469,297.3569641113281,288.47021484375,1.0,0.8080629706382751,0.2322840988636016,0.2322840988636016,1.0,1.0,-4.346083164215088,0.7280011773109436,3.618082046508789,-0.2475514411926269,1.0,1.0,0.0,276.8692321777344,286.0,55609.12890625,0.0,6756.48876953125,1.0,278.1499938964844,281.4754333496094,296.5550537109375,300.1502990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859391212463379,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.2109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095160,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750671386719,0.9990000128746032,0.9253999590873718,0.7212347984313965,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.905631184577942,0.595489501953125,0.5656296014785767,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.8698239326477051,0.5276131629943848,0.3712763786315918,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4749755859375,0.8467904925346375,0.4855640530586242,0.4631797969341278,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.7476963400840759,0.3295448124408722,1.503530979156494,288.4750366210937,284.95001220703125,298.63623046875,293.54034423828125,297.6422119140625,297.3539123535156,288.47540283203125,1.0,0.8099026083946228,0.2325106561183929,0.2325106561183929,1.0,1.0,-4.355126857757568,0.7308082580566406,3.624318599700928,-0.2466496527194976,1.0,1.0,0.0,278.40484619140625,289.0,55637.90625,0.0,6801.771484375,1.0,278.1499938964844,281.4771423339844,296.5455627441406,300.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864719271659851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
