time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095220,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4854736328125,0.9990000128746032,0.9269018173217772,0.7259864807128906,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4854431152344,0.9056533575057985,0.5994353890419006,0.5693952441215515,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48541259765625,0.8687590956687927,0.5290926098823547,0.3723596632480621,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.48541259765625,0.8460822105407715,0.487431138753891,0.4650116860866546,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4853210449219,0.7466909885406494,0.3302438259124756,1.507042407989502,288.4854431152344,284.95001220703125,298.6785583496094,293.52081298828125,297.6470031738281,297.3477478027344,288.4858093261719,1.0,0.8135610818862915,0.2329637855291366,0.2329637855291366,1.0,1.0,-4.373128890991211,0.7364117503166199,3.6367170810699454,-0.2452800422906875,1.0,1.0,0.0,281.46295166015625,292.0,55696.703125,0.0,6892.4091796875,1.0,278.1499938964844,281.48065185546875,296.5260925292969,300.12677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875440359115601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095280,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4854736328125,0.9990000128746032,0.9269018173217772,0.7259864807128906,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4854431152344,0.9056533575057985,0.5994353890419006,0.5693952441215515,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48541259765625,0.8687590956687927,0.5290926098823547,0.3723596632480621,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.48541259765625,0.8460822105407715,0.487431138753891,0.4650116860866546,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4853210449219,0.7466909885406494,0.3302438259124756,1.507042407989502,288.4854431152344,284.95001220703125,298.6785583496094,293.52081298828125,297.6470031738281,297.3477478027344,288.4858093261719,1.0,0.8135610818862915,0.2329637855291366,0.2329637855291366,1.0,1.0,-4.373128890991211,0.7364117503166199,3.6367170810699454,-0.2452800422906875,1.0,1.0,0.0,281.46295166015625,292.0,55696.703125,0.0,6892.4091796875,1.0,278.1499938964844,281.48065185546875,296.5260925292969,300.12677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875440359115601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095340,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.9990000128746032,0.9282251596450806,0.7307751178741455,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.9056609869003296,0.6033846139907837,0.5731645226478577,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.8676841855049133,0.5305550694465637,0.3734318315982818,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.8453602194786072,0.4892804026603699,0.4668277204036712,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7456752061843872,0.3309255242347717,1.5104806423187256,288.4960021972656,284.95001220703125,298.7208251953125,293.5007019042969,297.6519470214844,297.34161376953125,288.4963684082031,1.0,0.8171992301940918,0.2334169000387191,0.2334169000387191,1.0,1.0,-4.391043663024902,0.7420157194137573,3.649027824401856,-0.2443320304155349,1.0,1.0,0.0,284.51678466796875,295.0,55757.16796875,0.0,6983.39111328125,1.0,278.1499938964844,281.4842834472656,296.506103515625,300.1104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886358737945557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095400,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.9990000128746032,0.9282251596450806,0.7307751178741455,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.9056609869003296,0.6033846139907837,0.5731645226478577,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.8676841855049133,0.5305550694465637,0.3734318315982818,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.8453602194786072,0.4892804026603699,0.4668277204036712,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7456752061843872,0.3309255242347717,1.5104806423187256,288.4960021972656,284.95001220703125,298.7208251953125,293.5007019042969,297.6519470214844,297.34161376953125,288.4963684082031,1.0,0.8171992301940918,0.2334169000387191,0.2334169000387191,1.0,1.0,-4.391043663024902,0.7420157194137573,3.649027824401856,-0.2443320304155349,1.0,1.0,0.0,284.51678466796875,295.0,55757.16796875,0.0,6983.39111328125,1.0,278.1499938964844,281.4842834472656,296.506103515625,300.1104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886358737945557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095460,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5065002441406,0.9990000128746032,0.9293248057365416,0.7355232238769531,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064697265625,0.9056890606880188,0.607340395450592,0.5769388675689697,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064697265625,0.8666284084320068,0.5319995284080505,0.3744908571243286,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064392089844,0.8446516394615173,0.4911109209060669,0.4686250686645508,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.50634765625,0.7446723580360413,0.3315896093845367,1.513835072517395,288.5065002441406,284.95001220703125,298.762939453125,293.48016357421875,297.6568908691406,297.3355712890625,288.5068359375,1.0,0.8208096027374268,0.2339222431182861,0.2339222431182861,1.0,1.0,-4.408799171447754,0.7477737665176392,3.661025524139404,-0.2431017309427261,1.0,1.0,0.0,287.5682067871094,298.0,55817.234375,0.0,7074.38623046875,1.0,278.1499938964844,281.48785400390625,296.485595703125,300.0936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897300362586975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095520,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5065002441406,0.9990000128746032,0.9293248057365416,0.7355232238769531,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064697265625,0.9056890606880188,0.607340395450592,0.5769388675689697,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064697265625,0.8666284084320068,0.5319995284080505,0.3744908571243286,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064392089844,0.8446516394615173,0.4911109209060669,0.4686250686645508,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.50634765625,0.7446723580360413,0.3315896093845367,1.513835072517395,288.5065002441406,284.95001220703125,298.762939453125,293.48016357421875,297.6568908691406,297.3355712890625,288.5068359375,1.0,0.8208096027374268,0.2339222431182861,0.2339222431182861,1.0,1.0,-4.408799171447754,0.7477737665176392,3.661025524139404,-0.2431017309427261,1.0,1.0,0.0,287.5682067871094,298.0,55817.234375,0.0,7074.38623046875,1.0,278.1499938964844,281.48785400390625,296.485595703125,300.0936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897300362586975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095580,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167541503906,0.9990000128746032,0.9302725195884703,0.7402021288871765,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167236328125,0.905748963356018,0.6113017797470093,0.5807169079780579,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167236328125,0.8656057119369507,0.5334322452545166,0.375540941953659,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166931152344,0.8439700603485107,0.4929297268390655,0.4704102277755737,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166320800781,0.7436959743499756,0.3322432339191437,1.517137050628662,288.5167541503906,284.95001220703125,298.8047180175781,293.4594116210937,297.6617126464844,297.3296203613281,288.51708984375,1.0,0.8243933916091919,0.2344275712966919,0.2344275712966919,1.0,1.0,-4.426368236541748,0.753494381904602,3.672873735427856,-0.2413537055253982,1.0,1.0,0.0,290.6341857910156,301.0,55875.47265625,0.0,7165.47265625,1.0,278.1499938964844,281.4913635253906,296.4648742675781,300.076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908237814903259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.91064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095640,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167541503906,0.9990000128746032,0.9302725195884703,0.7402021288871765,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167236328125,0.905748963356018,0.6113017797470093,0.5807169079780579,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167236328125,0.8656057119369507,0.5334322452545166,0.375540941953659,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166931152344,0.8439700603485107,0.4929297268390655,0.4704102277755737,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166320800781,0.7436959743499756,0.3322432339191437,1.517137050628662,288.5167541503906,284.95001220703125,298.8047180175781,293.4594116210937,297.6617126464844,297.3296203613281,288.51708984375,1.0,0.8243933916091919,0.2344275712966919,0.2344275712966919,1.0,1.0,-4.426368236541748,0.753494381904602,3.672873735427856,-0.2413537055253982,1.0,1.0,0.0,290.6341857910156,301.0,55875.47265625,0.0,7165.47265625,1.0,278.1499938964844,281.4913635253906,296.4648742675781,300.076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908237814903259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.91064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095700,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.9990000128746032,0.9306437969207764,0.7425107359886169,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52178955078125,0.9057932496070862,0.6132851243019104,0.5826079845428467,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52178955078125,0.8651063442230225,0.5341401100158691,0.3760599493980407,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5217590332031,0.8436389565467834,0.4938306808471679,0.471294641494751,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216979980469,0.7432166337966919,0.3325625360012054,1.518753170967102,288.5218200683594,284.95001220703125,298.825439453125,293.4490051269531,297.6640319824219,297.32666015625,288.52215576171875,1.0,0.8261715173721313,0.2346802502870559,0.2346802502870559,1.0,1.0,-4.43507194519043,0.7563380599021912,3.678733587265015,-0.2403652220964431,1.0,1.0,0.0,292.16375732421875,301.0,55904.48828125,0.0,7210.90380859375,1.0,278.1499938964844,281.4931030273437,296.4544372558594,300.0677185058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913639783859253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095760,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.9990000128746032,0.930991232395172,0.7448158860206604,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268249511719,0.9058390855789183,0.6152692437171936,0.584499716758728,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268249511719,0.8646103143692017,0.5348461866378784,0.3765776455402374,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267944335937,0.8433101177215576,0.4947298169136047,0.4721772670745849,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267333984375,0.7427400946617126,0.332880288362503,1.5203620195388794,288.52685546875,284.95001220703125,298.84600830078125,293.4385681152344,297.6663818359375,297.3237609863281,288.5271911621094,1.0,0.8279451727867126,0.2347662448883056,0.2347662448883056,1.0,1.0,-4.443742275238037,0.758609414100647,3.68513298034668,-0.2398888170719146,1.0,1.0,0.0,293.6979675292969,304.0,55933.3046875,0.0,7256.44091796875,1.0,278.1499938964844,281.49481201171875,296.4439697265625,300.0589904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919015526771545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095820,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.9990000128746032,0.9314494132995604,0.7493749260902405,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369567871094,0.9059551954269408,0.6192444562911987,0.5882887840270996,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53692626953125,0.8636376857757568,0.5362415909767151,0.3776010572910309,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.53692626953125,0.8426673412322998,0.4965112209320068,0.4739261269569397,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5368347167969,0.7418017387390137,0.3335021436214447,1.5235154628753662,288.5369567871094,284.95001220703125,298.8866577148437,293.4178771972656,297.67095947265625,297.31805419921875,288.53729248046875,1.0,0.8314666152000427,0.2349382638931274,0.2349382638931274,1.0,1.0,-4.460949420928955,0.7630471587181091,3.69790244102478,-0.2389463484287262,1.0,1.0,0.0,296.75323486328125,307.0,55992.6328125,0.0,7347.3232421875,1.0,278.1499938964844,281.49835205078125,296.4232177734375,300.0416564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929648995399475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095880,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.9990000128746032,0.9314494132995604,0.7493749260902405,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369567871094,0.9059551954269408,0.6192444562911987,0.5882887840270996,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53692626953125,0.8636376857757568,0.5362415909767151,0.3776010572910309,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.53692626953125,0.8426673412322998,0.4965112209320068,0.4739261269569397,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5368347167969,0.7418017387390137,0.3335021436214447,1.5235154628753662,288.5369567871094,284.95001220703125,298.8866577148437,293.4178771972656,297.67095947265625,297.31805419921875,288.53729248046875,1.0,0.8314666152000427,0.2349382638931274,0.2349382638931274,1.0,1.0,-4.460949420928955,0.7630471587181091,3.69790244102478,-0.2389463484287262,1.0,1.0,0.0,296.75323486328125,307.0,55992.6328125,0.0,7347.3232421875,1.0,278.1499938964844,281.49835205078125,296.4232177734375,300.0416564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929648995399475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095940,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477294921875,0.9990000128746032,0.9316179156303406,0.7539798617362976,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54766845703125,0.90605491399765,0.6232283711433411,0.5920864343643188,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54766845703125,0.8626530170440674,0.537624716758728,0.378616601228714,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.8420096039772034,0.4982794523239136,0.4756636619567871,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.7408586144447327,0.3341234624385834,1.5266590118408203,288.5476989746094,284.95001220703125,298.9265441894531,293.3974609375,297.67578125,297.31256103515625,288.5480651855469,1.0,0.8349762558937073,0.2351102828979492,0.2351102828979492,1.0,1.0,-4.4781670570373535,0.7675057649612427,3.710661172866821,-0.2387156635522842,1.0,1.0,0.0,299.7907409667969,310.0,56059.9375,0.0,7438.78515625,1.0,278.1499938964844,281.5023498535156,296.4027709960937,300.0249328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940228223800659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.8076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096000,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477294921875,0.9990000128746032,0.9316179156303406,0.7539798617362976,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54766845703125,0.90605491399765,0.6232283711433411,0.5920864343643188,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54766845703125,0.8626530170440674,0.537624716758728,0.378616601228714,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.8420096039772034,0.4982794523239136,0.4756636619567871,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.7408586144447327,0.3341234624385834,1.5266590118408203,288.5476989746094,284.95001220703125,298.9265441894531,293.3974609375,297.67578125,297.31256103515625,288.5480651855469,1.0,0.8349762558937073,0.2351102828979492,0.2351102828979492,1.0,1.0,-4.4781670570373535,0.7675057649612427,3.710661172866821,-0.2387156635522842,1.0,1.0,0.0,299.7907409667969,310.0,56059.9375,0.0,7438.78515625,1.0,278.1499938964844,281.5023498535156,296.4027709960937,300.0249328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940228223800659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.8076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096060,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55926513671875,0.9990000128746032,0.9314422607421876,0.758593738079071,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592041015625,0.9061581492424012,0.627230167388916,0.5958994626998901,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8616726994514465,0.5390013456344604,0.3796268105506897,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8413515090942383,0.5000389218330383,0.4773921370506286,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55908203125,0.7399268746376038,0.3347500562667846,1.5298233032226562,288.5592346191406,284.95001220703125,298.96551513671875,293.3775329589844,297.6810302734375,297.3075866699219,288.5596008300781,1.0,0.8384791016578674,0.2353881001472473,0.2353881001472473,1.0,1.0,-4.495426654815674,0.7723630666732788,3.723063707351685,-0.2386178523302078,1.0,1.0,0.0,302.8113708496094,298.0,56135.8359375,0.0,7530.91650390625,1.0,278.1499938964844,281.5068664550781,296.3829040527344,300.0092468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950908184051514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.78173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096120,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55926513671875,0.9990000128746032,0.9314422607421876,0.758593738079071,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592041015625,0.9061581492424012,0.627230167388916,0.5958994626998901,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8616726994514465,0.5390013456344604,0.3796268105506897,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8413515090942383,0.5000389218330383,0.4773921370506286,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55908203125,0.7399268746376038,0.3347500562667846,1.5298233032226562,288.5592346191406,284.95001220703125,298.96551513671875,293.3775329589844,297.6810302734375,297.3075866699219,288.5596008300781,1.0,0.8384791016578674,0.2353881001472473,0.2353881001472473,1.0,1.0,-4.495426654815674,0.7723630666732788,3.723063707351685,-0.2386178523302078,1.0,1.0,0.0,302.8113708496094,298.0,56135.8359375,0.0,7530.91650390625,1.0,278.1499938964844,281.5068664550781,296.3829040527344,300.0092468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950908184051514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.78173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096180,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.561279296875,0.9990000128746032,0.9321110844612122,0.7518728375434875,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.561279296875,0.9111026525497437,0.6311661601066589,0.599479615688324,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.561279296875,0.8648424744606018,0.5402950644493103,0.3804526031017303,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.561279296875,0.8445559144020081,0.5017182230949402,0.4788712859153747,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5613098144531,0.7422951459884644,0.3353059887886047,1.53183913230896,288.561279296875,284.95001220703125,299.0033874511719,293.3583068847656,297.687744140625,297.3050231933594,288.5611877441406,1.0,0.8370870351791382,0.2356659173965454,0.2356659173965454,1.0,1.0,-4.496878147125244,0.7737115025520325,3.723166704177856,-0.237937718629837,1.0,1.0,0.0,299.8566589355469,301.0,56110.421875,0.0,7513.92626953125,1.0,278.1499938964844,281.5058898925781,296.3628234863281,299.9898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960050940513611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096240,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.561279296875,0.9990000128746032,0.9321110844612122,0.7518728375434875,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.561279296875,0.9111026525497437,0.6311661601066589,0.599479615688324,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.561279296875,0.8648424744606018,0.5402950644493103,0.3804526031017303,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.561279296875,0.8445559144020081,0.5017182230949402,0.4788712859153747,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5613098144531,0.7422951459884644,0.3353059887886047,1.53183913230896,288.561279296875,284.95001220703125,299.0033874511719,293.3583068847656,297.687744140625,297.3050231933594,288.5611877441406,1.0,0.8370870351791382,0.2356659173965454,0.2356659173965454,1.0,1.0,-4.496878147125244,0.7737115025520325,3.723166704177856,-0.237937718629837,1.0,1.0,0.0,299.8566589355469,301.0,56110.421875,0.0,7513.92626953125,1.0,278.1499938964844,281.5058898925781,296.3628234863281,299.9898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960050940513611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096300,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.56201171875,0.9990000128746032,0.9328970909118652,0.7503705024719238,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.56201171875,0.9128147959709167,0.6331375241279602,0.6012895107269287,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56201171875,0.8657373785972595,0.5409353375434875,0.3808736503124237,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56201171875,0.8455172181129456,0.502554714679718,0.4796248078346252,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5619812011719,0.7429289817810059,0.335586667060852,1.53294038772583,288.56201171875,284.95001220703125,299.0218811035156,293.3489990234375,297.6918029785156,297.3048400878906,288.5621032714844,1.0,0.8375077843666077,0.2358048260211944,0.2358048260211944,1.0,1.0,-4.499967575073242,0.7749110460281372,3.725056409835816,-0.2375834733247757,1.0,1.0,0.0,299.357177734375,301.0,56102.76953125,0.0,7522.49462890625,1.0,278.1499938964844,281.5052185058594,296.3527526855469,299.978759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963228464126587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096360,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.9990000128746032,0.9336069226264954,0.7499516606330872,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.9140596389770508,0.6351175904273987,0.6031273007392883,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643005371094,0.866229236125946,0.5415767431259155,0.381310224533081,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643005371094,0.846103847026825,0.5033926367759705,0.480400413274765,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56427001953125,0.7432445883750916,0.3358697593212127,1.5341567993164062,288.5643310546875,284.95001220703125,299.0400390625,293.3399353027344,297.69561767578125,297.3045349121094,288.5644836425781,1.0,0.8381958603858948,0.2359782606363296,0.2359782606363296,1.0,1.0,-4.504601955413818,0.7765668630599976,3.7280349731445312,-0.2368312627077102,1.0,1.0,0.0,299.4546813964844,304.0,56105.4140625,0.0,7541.84814453125,1.0,278.1499938964844,281.5053100585937,296.3432312011719,299.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896608293056488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.948486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096420,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707702636719,0.9990000128746032,0.9346789121627808,0.7506577968597412,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707397460937,0.9158713817596436,0.63909512758255,0.6068471670150757,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707092285156,0.8666326999664307,0.5428565144538879,0.3822022974491119,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707092285156,0.8467352986335754,0.5050646662712097,0.481977105140686,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5706481933594,0.7434147596359253,0.3364329934120178,1.5367192029953003,288.5707397460937,284.95001220703125,299.0753479003906,293.3226623535156,297.7025146484375,297.30340576171875,288.57098388671875,1.0,0.8401636481285095,0.2363251298666,0.2363251298666,1.0,1.0,-4.5159912109375,0.7803642749786377,3.7356269359588623,-0.2351280450820922,1.0,1.0,0.0,300.4783935546875,307.0,56128.55078125,0.0,7595.630859375,1.0,278.1499938964844,281.5066223144531,296.3256530761719,299.9513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971804976463318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.28857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096480,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707702636719,0.9990000128746032,0.9346789121627808,0.7506577968597412,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707397460937,0.9158713817596436,0.63909512758255,0.6068471670150757,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707092285156,0.8666326999664307,0.5428565144538879,0.3822022974491119,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707092285156,0.8467352986335754,0.5050646662712097,0.481977105140686,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5706481933594,0.7434147596359253,0.3364329934120178,1.5367192029953003,288.5707397460937,284.95001220703125,299.0753479003906,293.3226623535156,297.7025146484375,297.30340576171875,288.57098388671875,1.0,0.8401636481285095,0.2363251298666,0.2363251298666,1.0,1.0,-4.5159912109375,0.7803642749786377,3.7356269359588623,-0.2351280450820922,1.0,1.0,0.0,300.4783935546875,307.0,56128.55078125,0.0,7595.630859375,1.0,278.1499938964844,281.5066223144531,296.3256530761719,299.9513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971804976463318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.28857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096540,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5788879394531,0.9990000128746032,0.935239553451538,0.7527803182601929,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.917050302028656,0.6430953741073608,0.6106127500534058,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.866502046585083,0.5441323518753052,0.3831098973751068,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.846865713596344,0.5067301392555237,0.4835728108882904,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5787658691406,0.7431585192680359,0.3369901478290558,1.539376139640808,288.5788879394531,284.95001220703125,299.1091003417969,293.30670166015625,297.70849609375,297.3015441894531,288.57916259765625,1.0,0.8426681160926819,0.2366720139980316,0.2366720139980316,1.0,1.0,-4.529302597045898,0.7845951914787292,3.744707107543945,-0.2334475219249725,1.0,1.0,0.0,302.2491760253906,310.0,56171.03125,0.0,7663.24755859375,1.0,278.1499938964844,281.50909423828125,296.3097839355469,299.9371643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977980017662048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.050048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096600,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5788879394531,0.9990000128746032,0.935239553451538,0.7527803182601929,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.917050302028656,0.6430953741073608,0.6106127500534058,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.866502046585083,0.5441323518753052,0.3831098973751068,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.846865713596344,0.5067301392555237,0.4835728108882904,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5787658691406,0.7431585192680359,0.3369901478290558,1.539376139640808,288.5788879394531,284.95001220703125,299.1091003417969,293.30670166015625,297.70849609375,297.3015441894531,288.57916259765625,1.0,0.8426681160926819,0.2366720139980316,0.2366720139980316,1.0,1.0,-4.529302597045898,0.7845951914787292,3.744707107543945,-0.2334475219249725,1.0,1.0,0.0,302.2491760253906,310.0,56171.03125,0.0,7663.24755859375,1.0,278.1499938964844,281.50909423828125,296.3097839355469,299.9371643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977980017662048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.050048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096660,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882873535156,0.9990000128746032,0.9353418350219728,0.7557838559150696,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882568359375,0.9178330302238464,0.6471163034439087,0.6144129633903503,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.8660416603088379,0.5454040169715881,0.3840260505676269,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.8466845750808716,0.5083885788917542,0.4851774573326111,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.588134765625,0.7426377534866333,0.3375393152236938,1.5420736074447632,288.5882568359375,284.95001220703125,299.1412048339844,293.2922058105469,297.7138977050781,297.2992553710937,288.58856201171875,1.0,0.8454930782318115,0.2368952333927154,0.2368952333927154,1.0,1.0,-4.5437846183776855,0.7886572480201721,3.755127429962158,-0.2325440794229507,1.0,1.0,0.0,304.4634704589844,313.0,56227.96484375,0.0,7739.4736328125,1.0,278.1499938964844,281.512451171875,296.2954406738281,299.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984498381614685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096720,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882873535156,0.9990000128746032,0.9353418350219728,0.7557838559150696,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882568359375,0.9178330302238464,0.6471163034439087,0.6144129633903503,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.8660416603088379,0.5454040169715881,0.3840260505676269,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.8466845750808716,0.5083885788917542,0.4851774573326111,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.588134765625,0.7426377534866333,0.3375393152236938,1.5420736074447632,288.5882568359375,284.95001220703125,299.1412048339844,293.2922058105469,297.7138977050781,297.2992553710937,288.58856201171875,1.0,0.8454930782318115,0.2368952333927154,0.2368952333927154,1.0,1.0,-4.5437846183776855,0.7886572480201721,3.755127429962158,-0.2325440794229507,1.0,1.0,0.0,304.4634704589844,313.0,56227.96484375,0.0,7739.4736328125,1.0,278.1499938964844,281.512451171875,296.2954406738281,299.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984498381614685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096780,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985717773437,0.9990000128746032,0.9350157976150512,0.7593820095062256,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985412597656,0.9183507561683656,0.6511588096618652,0.6182437539100647,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985107421875,0.8653621077537537,0.546670138835907,0.3849464058876037,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985107421875,0.8462950587272644,0.5100395083427429,0.4867857098579407,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984191894531,0.7419398427009583,0.3380782008171081,1.5447778701782229,288.5985412597656,284.95001220703125,299.1715087890625,293.2794189453125,297.71893310546875,297.2968444824219,288.598876953125,1.0,0.8485288023948669,0.2371184378862381,0.2371184378862381,1.0,1.0,-4.559041976928711,0.7928882241249084,3.7661538124084473,-0.2319867461919784,1.0,1.0,0.0,306.9740905761719,301.0,56295.66796875,0.0,7821.64208984375,1.0,278.1499938964844,281.5164489746094,296.2828063964844,299.9163513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991227746009827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096840,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985717773437,0.9990000128746032,0.9350157976150512,0.7593820095062256,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985412597656,0.9183507561683656,0.6511588096618652,0.6182437539100647,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985107421875,0.8653621077537537,0.546670138835907,0.3849464058876037,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985107421875,0.8462950587272644,0.5100395083427429,0.4867857098579407,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984191894531,0.7419398427009583,0.3380782008171081,1.5447778701782229,288.5985412597656,284.95001220703125,299.1715087890625,293.2794189453125,297.71893310546875,297.2968444824219,288.598876953125,1.0,0.8485288023948669,0.2371184378862381,0.2371184378862381,1.0,1.0,-4.559041976928711,0.7928882241249084,3.7661538124084473,-0.2319867461919784,1.0,1.0,0.0,306.9740905761719,301.0,56295.66796875,0.0,7821.64208984375,1.0,278.1499938964844,281.5164489746094,296.2828063964844,299.9163513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991227746009827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096900,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004638671875,0.9990000128746032,0.9350546002388,0.7566536068916321,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004638671875,0.920676290988922,0.6531546115875244,0.6200703382492065,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004638671875,0.8666941523551941,0.5472723245620728,0.3853369057178497,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004638671875,0.8476649522781372,0.510834813117981,0.4874955117702484,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004638671875,0.7429145574569702,0.3383187651634216,1.5456808805465698,288.6004638671875,284.95001220703125,299.1859130859375,293.27374267578125,297.72149658203125,297.2960205078125,288.6004943847656,1.0,0.847967267036438,0.23723004758358,0.23723004758358,1.0,1.0,-4.560389518737793,0.7935997843742371,3.766789674758911,-0.2314587086439132,1.0,1.0,0.0,305.8356018066406,301.0,56292.5234375,0.0,7818.2626953125,1.0,278.1499938964844,281.5166015625,296.2767639160156,299.9111022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994017243385315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.0068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096960,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5992736816406,0.9990000128746032,0.9355610013008118,0.7516657114028931,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5992736816406,0.9240642189979552,0.6551293134689331,0.6218372583389282,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59930419921875,0.8688711524009705,0.5478475093841553,0.3856790065765381,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.59930419921875,0.8498286604881287,0.5116056203842163,0.4881412982940674,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59930419921875,0.7445565462112427,0.3385410010814667,1.5462967157363892,288.5992736816406,284.95001220703125,299.1998291015625,293.2685546875,297.7245483398437,297.2958374023437,288.59918212890625,1.0,0.8466796875,0.2373168468475341,0.2373168468475341,1.0,1.0,-4.558448791503906,0.7934979796409607,3.764950752258301,-0.2311992347240448,1.0,1.0,0.0,303.4797668457031,304.0,56264.88671875,0.0,7791.86474609375,1.0,278.1499938964844,281.5151062011719,296.2709045410156,299.9043273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995857834815979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097020,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6021728515625,0.9990000128746032,0.9367231130599976,0.7495070695877075,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6021728515625,0.9272286295890808,0.6591221690177917,0.6255167722702026,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6021423339844,0.8702985048294067,0.5490202307701111,0.3864576518535614,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6021423339844,0.8514168858528137,0.513172447681427,0.4895648658275604,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60211181640625,0.7455258965492249,0.3390219807624817,1.5482186079025269,288.6021728515625,284.95001220703125,299.2260437011719,293.25982666015625,297.73065185546875,297.2958374023437,288.6023254394531,1.0,0.8475950360298157,0.2374904453754425,0.2374904453754425,1.0,1.0,-4.565225601196289,0.7956641912460327,3.769561529159546,-0.2310560196638107,1.0,1.0,0.0,302.8841247558594,307.0,56268.62109375,0.0,7815.13623046875,1.0,278.1499938964844,281.5150451660156,296.26104736328125,299.8930053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997689485549927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.430419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
