time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097080,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6021728515625,0.9990000128746032,0.9367231130599976,0.7495070695877075,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6021728515625,0.9272286295890808,0.6591221690177917,0.6255167722702026,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6021423339844,0.8702985048294067,0.5490202307701111,0.3864576518535614,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6021423339844,0.8514168858528137,0.513172447681427,0.4895648658275604,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60211181640625,0.7455258965492249,0.3390219807624817,1.5482186079025269,288.6021728515625,284.95001220703125,299.2260437011719,293.25982666015625,297.73065185546875,297.2958374023437,288.6023254394531,1.0,0.8475950360298157,0.2374904453754425,0.2374904453754425,1.0,1.0,-4.565225601196289,0.7956641912460327,3.769561529159546,-0.2310560196638107,1.0,1.0,0.0,302.8841247558594,307.0,56268.62109375,0.0,7815.13623046875,1.0,278.1499938964844,281.5150451660156,296.26104736328125,299.8930053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997689485549927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.430419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097140,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087951660156,0.9990000128746032,0.937371015548706,0.7501615881919861,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087951660156,0.9290830492973328,0.6631520390510559,0.6292808651924133,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.8706639409065247,0.5502004027366638,0.3872787952423095,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.8520081043243408,0.5147444605827332,0.4910452961921692,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60870361328125,0.7456575632095337,0.3395102620124817,1.5504359006881714,288.6087951660156,284.95001220703125,299.25,293.2534484863281,297.7355651855469,297.295166015625,288.6090087890625,1.0,0.8494440317153931,0.2376640290021896,0.2376640290021896,1.0,1.0,-4.575990676879883,0.7987120151519775,3.777278661727905,-0.2305244207382202,1.0,1.0,0.0,303.8130798339844,310.0,56304.91796875,0.0,7866.86865234375,1.0,278.1499938964844,281.5171203613281,296.25439453125,299.88720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999325633049011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097200,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087951660156,0.9990000128746032,0.937371015548706,0.7501615881919861,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087951660156,0.9290830492973328,0.6631520390510559,0.6292808651924133,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.8706639409065247,0.5502004027366638,0.3872787952423095,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.8520081043243408,0.5147444605827332,0.4910452961921692,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60870361328125,0.7456575632095337,0.3395102620124817,1.5504359006881714,288.6087951660156,284.95001220703125,299.25,293.2534484863281,297.7355651855469,297.295166015625,288.6090087890625,1.0,0.8494440317153931,0.2376640290021896,0.2376640290021896,1.0,1.0,-4.575990676879883,0.7987120151519775,3.777278661727905,-0.2305244207382202,1.0,1.0,0.0,303.8130798339844,310.0,56304.91796875,0.0,7866.86865234375,1.0,278.1499938964844,281.5171203613281,296.25439453125,299.88720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999325633049011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097260,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6171264648437,0.9990000128746032,0.9374766945838928,0.7522532343864441,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6171264648437,0.9302645325660706,0.6672115325927734,0.6330978870391846,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6170959472656,0.870484471321106,0.5513829588890076,0.3881203830242157,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6170959472656,0.8520843982696533,0.5163158178329468,0.4925507307052612,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6170349121094,0.7453554272651672,0.3399959206581116,1.552767992019653,288.6171264648437,284.95001220703125,299.2726745605469,293.248291015625,297.7396240234375,297.2938842773437,288.6174011230469,1.0,0.8518481850624084,0.2378795742988586,0.2378795742988586,1.0,1.0,-4.588747501373291,0.8023520112037659,3.786395311355591,-0.2296326607465744,1.0,1.0,0.0,305.52178955078125,313.0,56359.8984375,0.0,7933.22900390625,1.0,278.1499938964844,281.5203552246094,296.2496032714844,299.8849792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002119302749634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.5595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097320,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6171264648437,0.9990000128746032,0.9374766945838928,0.7522532343864441,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6171264648437,0.9302645325660706,0.6672115325927734,0.6330978870391846,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6170959472656,0.870484471321106,0.5513829588890076,0.3881203830242157,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6170959472656,0.8520843982696533,0.5163158178329468,0.4925507307052612,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6170349121094,0.7453554272651672,0.3399959206581116,1.552767992019653,288.6171264648437,284.95001220703125,299.2726745605469,293.248291015625,297.7396240234375,297.2938842773437,288.6174011230469,1.0,0.8518481850624084,0.2378795742988586,0.2378795742988586,1.0,1.0,-4.588747501373291,0.8023520112037659,3.786395311355591,-0.2296326607465744,1.0,1.0,0.0,305.52178955078125,313.0,56359.8984375,0.0,7933.22900390625,1.0,278.1499938964844,281.5203552246094,296.2496032714844,299.8849792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002119302749634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.5595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097380,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62646484375,0.9990000128746032,0.9371129274368286,0.7551984786987305,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264343261719,0.9310477375984192,0.671294629573822,0.6369523406028748,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264038085937,0.8699833154678345,0.5525639653205872,0.3889724314212799,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264038085937,0.8518549799919128,0.5178832411766052,0.494067907333374,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263427734375,0.7447952628135681,0.3404740989208221,1.5551427602767944,288.6264343261719,284.95001220703125,299.2951965332031,293.2431335449219,297.7433166503906,297.292236328125,288.6267395019531,1.0,0.8545774817466736,0.2380951344966888,0.2380951344966888,1.0,1.0,-4.602653503417969,0.806252121925354,3.796401500701904,-0.2285847216844558,1.0,1.0,0.0,307.6994323730469,316.0,56425.08984375,0.0,8008.4423828125,1.0,278.1499938964844,281.5242004394531,296.2450561523437,299.88409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006420373916626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097440,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62646484375,0.9990000128746032,0.9371129274368286,0.7551984786987305,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264343261719,0.9310477375984192,0.671294629573822,0.6369523406028748,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264038085937,0.8699833154678345,0.5525639653205872,0.3889724314212799,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264038085937,0.8518549799919128,0.5178832411766052,0.494067907333374,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263427734375,0.7447952628135681,0.3404740989208221,1.5551427602767944,288.6264343261719,284.95001220703125,299.2951965332031,293.2431335449219,297.7433166503906,297.292236328125,288.6267395019531,1.0,0.8545774817466736,0.2380951344966888,0.2380951344966888,1.0,1.0,-4.602653503417969,0.806252121925354,3.796401500701904,-0.2285847216844558,1.0,1.0,0.0,307.6994323730469,316.0,56425.08984375,0.0,8008.4423828125,1.0,278.1499938964844,281.5242004394531,296.2450561523437,299.88409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006420373916626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097500,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63134765625,0.9990000128746032,0.9367847442626952,0.7568780183792114,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6313171386719,0.9313433766365052,0.673343300819397,0.6388899683952332,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6312866210937,0.8696557879447937,0.5531530976295471,0.3894003629684448,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6312866210937,0.8516666889190674,0.5186647772789001,0.4948283433914184,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6312255859375,0.7444528341293335,0.3407092690467834,1.5563321113586426,288.6313171386719,284.95001220703125,299.3063659667969,293.24053955078125,297.7450866699219,297.2913818359375,288.63165283203125,1.0,0.8560197949409485,0.2382029145956039,0.2382029145956039,1.0,1.0,-4.609878063201904,0.8082629442214966,3.801615238189697,-0.228028267621994,1.0,1.0,0.0,308.9031677246094,316.0,56459.9375,0.0,8048.24951171875,1.0,278.1499938964844,281.5262756347656,296.24273681640625,299.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900892734527588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.904541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097560,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363830566406,0.9990000128746032,0.9363476634025574,0.7586838603019714,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363525390625,0.9315810203552246,0.6753966808319092,0.6408345699310303,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363220214844,0.8692815899848938,0.5537404417991638,0.3898289203643799,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363220214844,0.8514335751533508,0.5194440484046936,0.4955890476703644,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63623046875,0.7440720200538635,0.3409403264522552,1.5575153827667236,288.6363525390625,284.95001220703125,299.3175048828125,293.2379455566406,297.7468566894531,297.29052734375,288.6366577148437,1.0,0.8575076460838318,0.2382220476865768,0.2382220476865768,1.0,1.0,-4.617260456085205,0.809997022151947,3.807263135910034,-0.2277930974960327,1.0,1.0,0.0,310.17498779296875,304.0,56496.0703125,0.0,8089.3720703125,1.0,278.1499938964844,281.5284423828125,296.2403869628906,299.8836975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011634588241576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.42724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097620,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370849609375,0.9990000128746032,0.9363425374031068,0.7511130571365356,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370849609375,0.9372662305831908,0.6794266104698181,0.644485592842102,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370849609375,0.8727246522903442,0.5548297762870789,0.3905029594898224,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370849609375,0.8549213409423828,0.5209205150604248,0.4968639612197876,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371154785156,0.7466191053390503,0.341331273317337,1.558728575706482,288.6370849609375,284.95001220703125,299.3396301269531,293.2327575683594,297.7508850097656,297.28961181640625,288.636962890625,1.0,0.8556714057922363,0.238260343670845,0.238260343670845,1.0,1.0,-4.616380214691162,0.8099318146705627,3.806448221206665,-0.2270584404468536,1.0,1.0,0.0,306.7742919921875,307.0,56472.62890625,0.0,8058.71875,1.0,278.1499938964844,281.52752685546875,296.2348327636719,299.879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901598572731018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.48095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097680,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370849609375,0.9990000128746032,0.9363425374031068,0.7511130571365356,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370849609375,0.9372662305831908,0.6794266104698181,0.644485592842102,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370849609375,0.8727246522903442,0.5548297762870789,0.3905029594898224,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370849609375,0.8549213409423828,0.5209205150604248,0.4968639612197876,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371154785156,0.7466191053390503,0.341331273317337,1.558728575706482,288.6370849609375,284.95001220703125,299.3396301269531,293.2327575683594,297.7508850097656,297.28961181640625,288.636962890625,1.0,0.8556714057922363,0.238260343670845,0.238260343670845,1.0,1.0,-4.616380214691162,0.8099318146705627,3.806448221206665,-0.2270584404468536,1.0,1.0,0.0,306.7742919921875,307.0,56472.62890625,0.0,8058.71875,1.0,278.1499938964844,281.52752685546875,296.2348327636719,299.879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901598572731018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.48095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097740,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398010253906,0.9990000128746032,0.9369919300079346,0.7488618493080139,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.9404245018959044,0.6834731698036194,0.6482119560241699,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.8741478323936462,0.5559112429618835,0.3912168741226196,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.8565084934234619,0.5223941206932068,0.4981979429721832,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397399902344,0.7475754022598267,0.3417441844940185,1.560330510139465,288.6397705078125,284.95001220703125,299.361572265625,293.2275390625,297.7558898925781,297.2894592285156,288.6399230957031,1.0,0.8564828038215637,0.2382986396551132,0.2382986396551132,1.0,1.0,-4.622527599334717,0.8114564418792725,3.811070919036865,-0.2273548245429992,1.0,1.0,0.0,306.1093139648437,310.0,56480.89453125,0.0,8079.40869140625,1.0,278.1499938964844,281.5277099609375,296.22882080078125,299.8725891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018161296844482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.507568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097800,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398010253906,0.9990000128746032,0.9369919300079346,0.7488618493080139,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.9404245018959044,0.6834731698036194,0.6482119560241699,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.8741478323936462,0.5559112429618835,0.3912168741226196,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.8565084934234619,0.5223941206932068,0.4981979429721832,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397399902344,0.7475754022598267,0.3417441844940185,1.560330510139465,288.6397705078125,284.95001220703125,299.361572265625,293.2275390625,297.7558898925781,297.2894592285156,288.6399230957031,1.0,0.8564828038215637,0.2382986396551132,0.2382986396551132,1.0,1.0,-4.622527599334717,0.8114564418792725,3.811070919036865,-0.2273548245429992,1.0,1.0,0.0,306.1093139648437,310.0,56480.89453125,0.0,8079.40869140625,1.0,278.1499938964844,281.5277099609375,296.22882080078125,299.8725891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018161296844482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.507568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097860,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464233398437,0.9990000128746032,0.937116801738739,0.7495116591453552,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464233398437,0.9422165751457214,0.6875563263893127,0.6520239114761353,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463928222656,0.8744646310806274,0.5570032596588135,0.3919765055179596,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463928222656,0.8570489287376404,0.52387535572052,0.4995925426483154,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463317871094,0.7476623058319092,0.3421674072742462,1.5622551441192627,288.6464233398437,284.95001220703125,299.3833312988281,293.22235107421875,297.7605895996094,297.28887939453125,288.64666748046875,1.0,0.8582447171211243,0.2385795563459396,0.2385795563459396,1.0,1.0,-4.632812023162842,0.8147903084754944,3.8180220127105713,-0.2269019186496734,1.0,1.0,0.0,306.9779052734375,313.0,56520.359375,0.0,8129.77001953125,1.0,278.1499938964844,281.5299987792969,296.2237548828125,299.8691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020944833755492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097920,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464233398437,0.9990000128746032,0.937116801738739,0.7495116591453552,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464233398437,0.9422165751457214,0.6875563263893127,0.6520239114761353,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463928222656,0.8744646310806274,0.5570032596588135,0.3919765055179596,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463928222656,0.8570489287376404,0.52387535572052,0.4995925426483154,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463317871094,0.7476623058319092,0.3421674072742462,1.5622551441192627,288.6464233398437,284.95001220703125,299.3833312988281,293.22235107421875,297.7605895996094,297.28887939453125,288.64666748046875,1.0,0.8582447171211243,0.2385795563459396,0.2385795563459396,1.0,1.0,-4.632812023162842,0.8147903084754944,3.8180220127105713,-0.2269019186496734,1.0,1.0,0.0,306.9779052734375,313.0,56520.359375,0.0,8129.77001953125,1.0,278.1499938964844,281.5299987792969,296.2237548828125,299.8691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020944833755492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097980,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.9990000128746032,0.936703324317932,0.7516385316848755,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.9433165788650512,0.6916681528091431,0.6558886170387268,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.8742173314094543,0.558102011680603,0.3927598893642425,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.8570522665977478,0.5253598690032959,0.5010162591934204,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65478515625,0.7472999691963196,0.3425885140895843,1.5643025636672974,288.6548767089844,284.95001220703125,299.4049072265625,293.2171630859375,297.7650451660156,297.2879943847656,288.6551513671875,1.0,0.8605687618255615,0.238860473036766,0.238860473036766,1.0,1.0,-4.645154476165772,0.8186163306236267,3.826538324356079,-0.2264597713947296,1.0,1.0,0.0,308.6287536621094,316.0,56577.1171875,0.0,8195.3125,1.0,278.1499938964844,281.5333251953125,296.218994140625,299.8674621582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024853110313416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098040,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.9990000128746032,0.936703324317932,0.7516385316848755,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.9433165788650512,0.6916681528091431,0.6558886170387268,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.8742173314094543,0.558102011680603,0.3927598893642425,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.8570522665977478,0.5253598690032959,0.5010162591934204,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65478515625,0.7472999691963196,0.3425885140895843,1.5643025636672974,288.6548767089844,284.95001220703125,299.4049072265625,293.2171630859375,297.7650451660156,297.2879943847656,288.6551513671875,1.0,0.8605687618255615,0.238860473036766,0.238860473036766,1.0,1.0,-4.645154476165772,0.8186163306236267,3.826538324356079,-0.2264597713947296,1.0,1.0,0.0,308.6287536621094,316.0,56577.1171875,0.0,8195.3125,1.0,278.1499938964844,281.5333251953125,296.218994140625,299.8674621582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024853110313416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098100,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.65948486328125,0.9990000128746032,0.9363465905189514,0.7530128955841064,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.65948486328125,0.9437215328216552,0.6937318444252014,0.6578336358070374,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6594543457031,0.8739760518074036,0.5586527585983276,0.3931567072868347,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6594543457031,0.8569414615631104,0.5261026620864868,0.5017341375350952,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65936279296875,0.7470245957374573,0.3427972495555877,1.5653460025787354,288.65948486328125,284.95001220703125,299.4156188964844,293.2145690917969,297.7671813964844,297.2875061035156,288.6597595214844,1.0,0.8618503212928772,0.2390009313821792,0.2390009313821792,1.0,1.0,-4.651753902435303,0.8206247687339783,3.8311288356781006,-0.2261800318956375,1.0,1.0,0.0,309.62567138671875,316.0,56608.97265625,0.0,8231.396484375,1.0,278.1499938964844,281.53521728515625,296.2166442871094,299.866943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027115702629088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098160,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.664306640625,0.9990000128746032,0.9358499646186828,0.7546050548553467,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.9440267086029052,0.6958020925521851,0.6597889065742493,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.8736531138420105,0.5592043995857239,0.3935569822788238,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.856752336025238,0.5268453359603882,0.5024558305740356,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6641540527344,0.7466828227043152,0.3430032730102539,1.566396713256836,288.6642761230469,284.95001220703125,299.4263000488281,293.21197509765625,297.76922607421875,297.2870178222656,288.6645812988281,1.0,0.8632194399833679,0.2390114068984985,0.2390114068984985,1.0,1.0,-4.658646583557129,0.8222335577011108,3.836413145065308,-0.2261649072170257,1.0,1.0,0.0,310.7555847167969,319.0,56642.82421875,0.0,8269.9013671875,1.0,278.1499938964844,281.5372314453125,296.2142944335937,299.8665771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029632210731506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.190185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098220,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.9990000128746032,0.9345281720161438,0.7581477165222168,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6740417480469,0.9444735050201416,0.6999548077583313,0.663718044757843,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67401123046875,0.8728745579719543,0.5603049397468567,0.3943611085414886,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67401123046875,0.856245756149292,0.5283265113830566,0.5039024353027344,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739196777344,0.74588942527771,0.3434036672115326,1.5684814453125,288.6740417480469,284.95001220703125,299.447509765625,293.2068176269531,297.77301025390625,297.2860717773437,288.6743469238281,1.0,0.8661050796508789,0.239032357931137,0.239032357931137,1.0,1.0,-4.672877311706543,0.8254751563072205,3.8474020957946777,-0.2255488932132721,1.0,1.0,0.0,313.2626953125,307.0,56712.16015625,0.0,8351.12109375,1.0,278.1499938964844,281.5413513183594,296.2094116210937,299.865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035074710845948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098280,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.9990000128746032,0.9345281720161438,0.7581477165222168,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6740417480469,0.9444735050201416,0.6999548077583313,0.663718044757843,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67401123046875,0.8728745579719543,0.5603049397468567,0.3943611085414886,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67401123046875,0.856245756149292,0.5283265113830566,0.5039024353027344,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739196777344,0.74588942527771,0.3434036672115326,1.5684814453125,288.6740417480469,284.95001220703125,299.447509765625,293.2068176269531,297.77301025390625,297.2860717773437,288.6743469238281,1.0,0.8661050796508789,0.239032357931137,0.239032357931137,1.0,1.0,-4.672877311706543,0.8254751563072205,3.8474020957946777,-0.2255488932132721,1.0,1.0,0.0,313.2626953125,307.0,56712.16015625,0.0,8351.12109375,1.0,278.1499938964844,281.5413513183594,296.2094116210937,299.865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035074710845948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098340,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745300292969,0.9990000128746032,0.9339640140533448,0.750537633895874,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745300292969,0.9499971270561218,0.7040291428565979,0.6674096584320068,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745300292969,0.8763217329978943,0.5613174438476562,0.3949815332889557,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745300292969,0.8597538471221924,0.5297223329544067,0.5051010251045227,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.674560546875,0.7484232783317566,0.3437291383743286,1.5693974494934082,288.6745300292969,284.95001220703125,299.468505859375,293.20166015625,297.77685546875,297.2856750488281,288.6744079589844,1.0,0.86421799659729,0.2390533238649368,0.2390533238649368,1.0,1.0,-4.67149019241333,0.8252162337303162,3.84627366065979,-0.224232479929924,1.0,1.0,0.0,309.8678894042969,310.0,56687.85546875,0.0,8317.9111328125,1.0,278.1499938964844,281.5404052734375,296.2037658691406,299.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039453268051147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098400,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745300292969,0.9990000128746032,0.9339640140533448,0.750537633895874,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745300292969,0.9499971270561218,0.7040291428565979,0.6674096584320068,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745300292969,0.8763217329978943,0.5613174438476562,0.3949815332889557,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745300292969,0.8597538471221924,0.5297223329544067,0.5051010251045227,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.674560546875,0.7484232783317566,0.3437291383743286,1.5693974494934082,288.6745300292969,284.95001220703125,299.468505859375,293.20166015625,297.77685546875,297.2856750488281,288.6744079589844,1.0,0.86421799659729,0.2390533238649368,0.2390533238649368,1.0,1.0,-4.67149019241333,0.8252162337303162,3.84627366065979,-0.224232479929924,1.0,1.0,0.0,309.8678894042969,310.0,56687.85546875,0.0,8317.9111328125,1.0,278.1499938964844,281.5404052734375,296.2037658691406,299.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039453268051147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098460,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.9990000128746032,0.9340294003486632,0.7482660412788391,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.9530085921287536,0.7081121802330017,0.6711692214012146,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.877719521522522,0.56232088804245,0.3956412971019745,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.8613194227218628,0.5311138033866882,0.506357729434967,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.7493500113487244,0.3440817594528198,1.5707236528396606,288.6770324707031,284.95001220703125,299.4893493652344,293.196533203125,297.7814025878906,297.2856140136719,288.6771850585937,1.0,0.8649755120277405,0.2391504049301147,0.2391504049301147,1.0,1.0,-4.677164077758789,0.8268373012542725,3.850327014923096,-0.2237409651279449,1.0,1.0,0.0,309.2160339355469,328.0,56696.80078125,0.0,8337.1845703125,1.0,278.1499938964844,281.5406188964844,296.19781494140625,299.8547058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041603207588196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098520,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.9990000128746032,0.9340294003486632,0.7482660412788391,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.9530085921287536,0.7081121802330017,0.6711692214012146,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.877719521522522,0.56232088804245,0.3956412971019745,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.8613194227218628,0.5311138033866882,0.506357729434967,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.7493500113487244,0.3440817594528198,1.5707236528396606,288.6770324707031,284.95001220703125,299.4893493652344,293.196533203125,297.7814025878906,297.2856140136719,288.6771850585937,1.0,0.8649755120277405,0.2391504049301147,0.2391504049301147,1.0,1.0,-4.677164077758789,0.8268373012542725,3.850327014923096,-0.2237409651279449,1.0,1.0,0.0,309.2160339355469,328.0,56696.80078125,0.0,8337.1845703125,1.0,278.1499938964844,281.5406188964844,296.19781494140625,299.8547058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041603207588196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098580,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69256591796875,0.9990000128746032,0.9326890707015992,0.7599440813064575,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6925048828125,0.9497227668762208,0.7123053073883057,0.6752452254295349,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69244384765625,0.8737881183624268,0.5634133815765381,0.396522969007492,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69244384765625,0.8578053712844849,0.5325881242752075,0.507912278175354,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922607421875,0.7460818886756897,0.3445057570934295,1.573479175567627,288.6925048828125,284.95001220703125,299.510009765625,293.1914367675781,297.7860412597656,297.2849426269531,288.69317626953125,1.0,0.8713801503181458,0.2392474859952926,0.2392474859952926,1.0,1.0,-4.702361583709717,0.8328486680984497,3.8695130348205566,-0.224452868103981,1.0,1.0,0.0,315.9121398925781,331.0,56827.49609375,0.0,8500.400390625,1.0,278.1499938964844,281.5478515625,296.1934509277344,299.85504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045333862304688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.804443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098640,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69256591796875,0.9990000128746032,0.9326890707015992,0.7599440813064575,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6925048828125,0.9497227668762208,0.7123053073883057,0.6752452254295349,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69244384765625,0.8737881183624268,0.5634133815765381,0.396522969007492,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69244384765625,0.8578053712844849,0.5325881242752075,0.507912278175354,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922607421875,0.7460818886756897,0.3445057570934295,1.573479175567627,288.6925048828125,284.95001220703125,299.510009765625,293.1914367675781,297.7860412597656,297.2849426269531,288.69317626953125,1.0,0.8713801503181458,0.2392474859952926,0.2392474859952926,1.0,1.0,-4.702361583709717,0.8328486680984497,3.8695130348205566,-0.224452868103981,1.0,1.0,0.0,315.9121398925781,331.0,56827.49609375,0.0,8500.400390625,1.0,278.1499938964844,281.5478515625,296.1934509277344,299.85504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045333862304688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.804443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098700,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012023925781,0.9990000128746032,0.9312556385993958,0.7646245956420898,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.701171875,0.9486314058303832,0.7144177556037903,0.6772958040237427,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011413574219,0.8723095059394836,0.5639672875404358,0.3969667851924896,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011108398437,0.8565110564231873,0.5333279967308044,0.5086891651153564,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70098876953125,0.744827926158905,0.3446978330612182,1.5747723579406738,288.701171875,284.95001220703125,299.520263671875,293.1889038085937,297.7879943847656,297.2843933105469,288.7016906738281,1.0,0.8737534284591675,0.239296019077301,0.239296019077301,1.0,1.0,-4.713525295257568,0.8355252146720886,3.878000259399414,-0.2244449853897094,1.0,1.0,0.0,318.70782470703125,331.0,56891.1015625,0.0,8571.7822265625,1.0,278.1499938964844,281.5518493652344,296.1917724609375,299.85760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904890239238739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098760,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7084655761719,0.9990000128746032,0.9296997785568236,0.768486738204956,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7084350585937,0.9479132294654846,0.716526985168457,0.6793302297592163,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083740234375,0.8711484670639038,0.5645156502723694,0.3973964154720306,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083740234375,0.8555175065994263,0.534061074256897,0.5094448924064636,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.708251953125,0.7438138127326965,0.3448711335659027,1.5759025812149048,288.7084350585937,284.95001220703125,299.53045654296875,293.1863708496094,297.7900085449219,297.283935546875,288.7088623046875,1.0,0.8759607672691345,0.2392549961805343,0.2392549961805343,1.0,1.0,-4.723424911499023,0.8375970125198364,3.885828018188477,-0.2247021496295929,1.0,1.0,0.0,321.0704650878906,334.0,56945.9140625,0.0,8634.435546875,1.0,278.1499938964844,281.55517578125,296.1897888183594,299.8594055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052871465682985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098820,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215881347656,0.9990000128746032,0.9264251589775084,0.7753183841705322,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215576171875,0.9468849897384644,0.7207375764846802,0.6833769083023071,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215270996094,0.8691785335540771,0.565598726272583,0.3982351720333099,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215270996094,0.8538627028465271,0.5355123281478882,0.5109267234802246,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7214050292969,0.7420459985733032,0.3451825380325317,1.5779167413711548,288.7215576171875,284.95001220703125,299.5507507324219,293.18133544921875,297.7940673828125,297.2832336425781,288.7219543457031,1.0,0.8800106644630432,0.239172950387001,0.239172950387001,1.0,1.0,-4.741765022277832,0.8413687348365784,3.9003961086273193,-0.2251560688018798,1.0,1.0,0.0,325.3324890136719,337.0,57043.96875,0.0,8750.21875,1.0,278.1499938964844,281.56109619140625,296.1851501464844,299.8614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060810804367064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.199462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098880,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215881347656,0.9990000128746032,0.9264251589775084,0.7753183841705322,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215576171875,0.9468849897384644,0.7207375764846802,0.6833769083023071,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215270996094,0.8691785335540771,0.565598726272583,0.3982351720333099,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215270996094,0.8538627028465271,0.5355123281478882,0.5109267234802246,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7214050292969,0.7420459985733032,0.3451825380325317,1.5779167413711548,288.7215576171875,284.95001220703125,299.5507507324219,293.18133544921875,297.7940673828125,297.2832336425781,288.7219543457031,1.0,0.8800106644630432,0.239172950387001,0.239172950387001,1.0,1.0,-4.741765022277832,0.8413687348365784,3.9003961086273193,-0.2251560688018798,1.0,1.0,0.0,325.3324890136719,337.0,57043.96875,0.0,8750.21875,1.0,278.1499938964844,281.56109619140625,296.1851501464844,299.8614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060810804367064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.199462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
