time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098940,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.9990000128746032,0.9229902625083924,0.7812439203262329,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.9462656378746032,0.7249350547790527,0.6873962879180908,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331237792969,0.867557942867279,0.5666601061820984,0.3990480601787567,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331237792969,0.8525371551513672,0.5369413495063782,0.512372612953186,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.7405369877815247,0.3454539477825165,1.5796666145324707,288.733154296875,284.95001220703125,299.5708312988281,293.17633056640625,297.7978515625,297.2826232910156,288.7335205078125,1.0,0.8836928009986877,0.2390909045934677,0.2390909045934677,1.0,1.0,-4.758584976196289,0.8447835445404053,3.9138011932373047,-0.2250390946865081,1.0,1.0,0.0,329.15838623046875,340.0,57128.203125,0.0,8856.4677734375,1.0,278.1499938964844,281.5661926269531,296.1800537109375,299.8619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068188071250916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.0576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099000,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.9990000128746032,0.9229902625083924,0.7812439203262329,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.9462656378746032,0.7249350547790527,0.6873962879180908,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331237792969,0.867557942867279,0.5666601061820984,0.3990480601787567,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331237792969,0.8525371551513672,0.5369413495063782,0.512372612953186,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.7405369877815247,0.3454539477825165,1.5796666145324707,288.733154296875,284.95001220703125,299.5708312988281,293.17633056640625,297.7978515625,297.2826232910156,288.7335205078125,1.0,0.8836928009986877,0.2390909045934677,0.2390909045934677,1.0,1.0,-4.758584976196289,0.8447835445404053,3.9138011932373047,-0.2250390946865081,1.0,1.0,0.0,329.15838623046875,340.0,57128.203125,0.0,8856.4677734375,1.0,278.1499938964844,281.5661926269531,296.1800537109375,299.8619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068188071250916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.0576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099060,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7436828613281,0.9990000128746032,0.9194048047065736,0.7866190075874329,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74365234375,0.9458901882171632,0.7291185855865479,0.691393256187439,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7436218261719,0.8661461472511292,0.5676986575126648,0.3998385667800903,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7436218261719,0.8514072895050049,0.5383474230766296,0.5137879252433777,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435302734375,0.7391812205314636,0.3456919491291046,1.5812171697616575,288.74365234375,284.95001220703125,299.5907287597656,293.17138671875,297.8013916015625,297.2818908691406,288.7439880371094,1.0,0.8871402144432068,0.2389162331819534,0.2389162331819534,1.0,1.0,-4.774415969848633,0.8476224541664124,3.926793575286865,-0.2249783873558044,1.0,1.0,0.0,332.7140197753906,343.0,57203.00390625,0.0,8956.734375,1.0,278.1499938964844,281.5707092285156,296.17486572265625,299.8616027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074914455413818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.308837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099120,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7436828613281,0.9990000128746032,0.9194048047065736,0.7866190075874329,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74365234375,0.9458901882171632,0.7291185855865479,0.691393256187439,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7436218261719,0.8661461472511292,0.5676986575126648,0.3998385667800903,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7436218261719,0.8514072895050049,0.5383474230766296,0.5137879252433777,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435302734375,0.7391812205314636,0.3456919491291046,1.5812171697616575,288.74365234375,284.95001220703125,299.5907287597656,293.17138671875,297.8013916015625,297.2818908691406,288.7439880371094,1.0,0.8871402144432068,0.2389162331819534,0.2389162331819534,1.0,1.0,-4.774415969848633,0.8476224541664124,3.926793575286865,-0.2249783873558044,1.0,1.0,0.0,332.7140197753906,343.0,57203.00390625,0.0,8956.734375,1.0,278.1499938964844,281.5707092285156,296.17486572265625,299.8616027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074914455413818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.308837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099180,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7537536621094,0.9990000128746032,0.9156533479690552,0.7917189598083496,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75372314453125,0.9456343650817872,0.7332899570465088,0.6953743100166321,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536926269531,0.8648399114608765,0.5687161087989807,0.400611400604248,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536926269531,0.8503749370574951,0.5397319197654724,0.5151788592338562,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75360107421875,0.7378997206687927,0.3459006249904632,1.5826144218444824,288.75372314453125,284.95001220703125,299.6104736328125,293.16650390625,297.8050231933594,297.28106689453125,288.7540283203125,1.0,0.8904384970664978,0.2387415617704391,0.2387415617704391,1.0,1.0,-4.789648532867432,0.8503206968307495,3.939327955245972,-0.2253119498491287,1.0,1.0,0.0,336.092041015625,346.0,57274.19140625,0.0,9053.4580078125,1.0,278.1499938964844,281.574951171875,296.1697082519531,299.86090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908115804195404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099240,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7537536621094,0.9990000128746032,0.9156533479690552,0.7917189598083496,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75372314453125,0.9456343650817872,0.7332899570465088,0.6953743100166321,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536926269531,0.8648399114608765,0.5687161087989807,0.400611400604248,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536926269531,0.8503749370574951,0.5397319197654724,0.5151788592338562,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75360107421875,0.7378997206687927,0.3459006249904632,1.5826144218444824,288.75372314453125,284.95001220703125,299.6104736328125,293.16650390625,297.8050231933594,297.28106689453125,288.7540283203125,1.0,0.8904384970664978,0.2387415617704391,0.2387415617704391,1.0,1.0,-4.789648532867432,0.8503206968307495,3.939327955245972,-0.2253119498491287,1.0,1.0,0.0,336.092041015625,346.0,57274.19140625,0.0,9053.4580078125,1.0,278.1499938964844,281.574951171875,296.1697082519531,299.86090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908115804195404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099300,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.9990000128746032,0.9137009382247924,0.7942214608192444,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.945526659488678,0.7353721261024475,0.6973606944084167,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.8642059564590454,0.5692175626754761,0.4009922742843628,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.849875807762146,0.5404164791107178,0.5158663988113403,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586364746094,0.7372704744338989,0.3459937870502472,1.5832600593566897,288.7587585449219,284.95001220703125,299.6202697753906,293.1640625,297.8070068359375,297.2807006835937,288.75909423828125,1.0,0.8920482993125916,0.2386542111635208,0.2386542111635208,1.0,1.0,-4.797130107879639,0.8516468405723572,3.9454832077026367,-0.2258696109056472,1.0,1.0,0.0,337.7248229980469,346.0,57310.0078125,0.0,9100.9404296875,1.0,278.1499938964844,281.5771179199219,296.1672058105469,299.860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908416986465454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.90673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099360,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638244628906,0.9990000128746032,0.911689817905426,0.7966869473457336,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637939453125,0.9454349279403688,0.737453043460846,0.6993449330329895,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637634277344,0.8635868430137634,0.5697154402732849,0.4013698697090149,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637634277344,0.849389910697937,0.5410968661308289,0.5165491104125977,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.763671875,0.7366504669189453,0.3460805118083954,1.583871603012085,288.7637939453125,284.95001220703125,299.6300048828125,293.1616516113281,297.80908203125,297.2803649902344,288.7640991210937,1.0,0.8936335444450378,0.2385983765125274,0.2385983765125274,1.0,1.0,-4.804510116577148,0.8530659079551697,3.951444149017334,-0.2263971716165542,1.0,1.0,0.0,339.3312072753906,349.0,57345.63671875,0.0,9147.880859375,1.0,278.1499938964844,281.5792236328125,296.1647033691406,299.8602905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087129831314088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099420,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77374267578125,0.9990000128746032,0.9075093865394592,0.8015184998512268,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77374267578125,0.9452951550483704,0.7416131496429443,0.7033094167709351,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737121582031,0.8623897433280945,0.5707027316093445,0.4021176397800445,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.773681640625,0.848455011844635,0.5424484014511108,0.5179035663604736,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77362060546875,0.7354373335838318,0.3462388515472412,1.5850166082382202,288.77374267578125,284.95001220703125,299.6493530273437,293.1568603515625,297.813232421875,297.2797546386719,288.7740478515625,1.0,0.8967519998550415,0.2384867072105407,0.2384867072105407,1.0,1.0,-4.819026947021484,0.8558594584465027,3.963167667388916,-0.2273729890584945,1.0,1.0,0.0,342.4996643066406,352.0,57415.6328125,0.0,9240.6806640625,1.0,278.1499938964844,281.5834350585937,296.1598205566406,299.8597412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092935919761658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099480,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77374267578125,0.9990000128746032,0.9075093865394592,0.8015184998512268,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77374267578125,0.9452951550483704,0.7416131496429443,0.7033094167709351,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737121582031,0.8623897433280945,0.5707027316093445,0.4021176397800445,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.773681640625,0.848455011844635,0.5424484014511108,0.5179035663604736,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77362060546875,0.7354373335838318,0.3462388515472412,1.5850166082382202,288.77374267578125,284.95001220703125,299.6493530273437,293.1568603515625,297.813232421875,297.2797546386719,288.7740478515625,1.0,0.8967519998550415,0.2384867072105407,0.2384867072105407,1.0,1.0,-4.819026947021484,0.8558594584465027,3.963167667388916,-0.2273729890584945,1.0,1.0,0.0,342.4996643066406,352.0,57415.6328125,0.0,9240.6806640625,1.0,278.1499938964844,281.5834350585937,296.1598205566406,299.8597412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092935919761658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099540,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832946777344,0.9990000128746032,0.9031681418418884,0.8062118291854858,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78326416015625,0.9452093839645386,0.7457706332206726,0.707269012928009,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.8612445592880249,0.5716803073883057,0.4028571546077728,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.8475669622421265,0.5437897443771362,0.5192462801933289,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.7342599034309387,0.3463815748691559,1.58608078956604,288.78326416015625,284.95001220703125,299.66851806640625,293.1521301269531,297.8171691894531,297.2793273925781,288.7835388183594,1.0,0.8998111486434937,0.2383750528097152,0.2383750528097152,1.0,1.0,-4.833183765411377,0.858557403087616,3.974626302719116,-0.2277954071760177,1.0,1.0,0.0,345.6487121582031,355.0,57482.07421875,0.0,9332.2978515625,1.0,278.1499938964844,281.58740234375,296.1549987792969,299.8590393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909856915473938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099600,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832946777344,0.9990000128746032,0.9031681418418884,0.8062118291854858,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78326416015625,0.9452093839645386,0.7457706332206726,0.707269012928009,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.8612445592880249,0.5716803073883057,0.4028571546077728,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.8475669622421265,0.5437897443771362,0.5192462801933289,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.7342599034309387,0.3463815748691559,1.58608078956604,288.78326416015625,284.95001220703125,299.66851806640625,293.1521301269531,297.8171691894531,297.2793273925781,288.7835388183594,1.0,0.8998111486434937,0.2383750528097152,0.2383750528097152,1.0,1.0,-4.833183765411377,0.858557403087616,3.974626302719116,-0.2277954071760177,1.0,1.0,0.0,345.6487121582031,355.0,57482.07421875,0.0,9332.2978515625,1.0,278.1499938964844,281.58740234375,296.1549987792969,299.8590393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909856915473938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099660,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.79132080078125,0.9990076422691344,0.8988673090934753,0.8085412383079529,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.9447372555732728,0.7499104142189026,0.7112347483634949,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.8598018288612366,0.5726341605186462,0.4035971760749817,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.791259765625,0.8463926911354065,0.5451080799102783,0.5205899477005005,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.79119873046875,0.73284512758255,0.3465016782283783,1.5871427059173584,288.7912902832031,284.95001220703125,299.6875,293.1474914550781,297.8209228515625,297.2790222167969,288.79150390625,1.0,0.902646005153656,0.2382958233356475,0.2382958233356475,1.0,1.0,-4.844921588897705,0.8608283400535583,3.984093427658081,-0.2275912314653396,1.0,1.0,0.0,349.131103515625,358.0,57534.03515625,0.0,9415.078125,1.0,278.1499938964844,281.5906066894531,296.150146484375,299.8577575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103862643241882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.188232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099720,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.79132080078125,0.9990076422691344,0.8988673090934753,0.8085412383079529,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.9447372555732728,0.7499104142189026,0.7112347483634949,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.8598018288612366,0.5726341605186462,0.4035971760749817,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.791259765625,0.8463926911354065,0.5451080799102783,0.5205899477005005,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.79119873046875,0.73284512758255,0.3465016782283783,1.5871427059173584,288.7912902832031,284.95001220703125,299.6875,293.1474914550781,297.8209228515625,297.2790222167969,288.79150390625,1.0,0.902646005153656,0.2382958233356475,0.2382958233356475,1.0,1.0,-4.844921588897705,0.8608283400535583,3.984093427658081,-0.2275912314653396,1.0,1.0,0.0,349.131103515625,358.0,57534.03515625,0.0,9415.078125,1.0,278.1499938964844,281.5906066894531,296.150146484375,299.8577575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103862643241882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.188232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099780,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7949523925781,0.9959555864334106,0.8952155709266663,0.8057580590248108,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7949523925781,0.9433598518371582,0.7539843916893005,0.7151906490325928,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.794921875,0.857654333114624,0.5735140442848206,0.4043236970901489,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.794921875,0.84454345703125,0.5463563799858093,0.5219182372093201,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948913574219,0.7308762669563293,0.3465810716152191,1.58822500705719,288.7949523925781,284.95001220703125,299.706298828125,293.1429138183594,297.8245544433594,297.2786560058594,288.7950439453125,1.0,0.9047937393188475,0.2382166087627411,0.2382166087627411,1.0,1.0,-4.849828720092773,0.861589789390564,3.988239049911499,-0.2272732704877853,1.0,1.0,0.0,353.2168884277344,361.0,57547.62890625,0.0,9472.51171875,1.0,278.1499938964844,281.591552734375,296.1450500488281,299.8541564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107860922813416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099840,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7949523925781,0.9959555864334106,0.8952155709266663,0.8057580590248108,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7949523925781,0.9433598518371582,0.7539843916893005,0.7151906490325928,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.794921875,0.857654333114624,0.5735140442848206,0.4043236970901489,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.794921875,0.84454345703125,0.5463563799858093,0.5219182372093201,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948913574219,0.7308762669563293,0.3465810716152191,1.58822500705719,288.7949523925781,284.95001220703125,299.706298828125,293.1429138183594,297.8245544433594,297.2786560058594,288.7950439453125,1.0,0.9047937393188475,0.2382166087627411,0.2382166087627411,1.0,1.0,-4.849828720092773,0.861589789390564,3.988239049911499,-0.2272732704877853,1.0,1.0,0.0,353.2168884277344,361.0,57547.62890625,0.0,9472.51171875,1.0,278.1499938964844,281.591552734375,296.1450500488281,299.8541564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107860922813416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099900,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7965393066406,0.9944875240325928,0.8935431241989136,0.8042998313903809,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7965393066406,0.9428682923316956,0.7560113072395325,0.7171469926834106,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7965393066406,0.8567407727241516,0.5739402174949646,0.4046686291694641,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7965087890625,0.8437703847885132,0.5469675064086914,0.5225583910942078,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7965087890625,0.730021595954895,0.346622884273529,1.5887168645858765,288.7965393066406,284.95001220703125,299.71563720703125,293.140625,297.82635498046875,297.2784118652344,288.796630859375,1.0,0.9057812690734864,0.2381770014762878,0.2381770014762878,1.0,1.0,-4.852219104766846,0.8619598150253296,3.9902594089508057,-0.2272689789533615,1.0,1.0,0.0,355.0287170410156,361.0,57553.83203125,0.0,9498.75390625,1.0,278.1499938964844,281.5919189453125,296.1425476074219,299.85205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109423756599426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099960,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79815673828125,0.9930524230003356,0.8919077515602112,0.8028826117515564,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7981262207031,0.9424380660057068,0.7580351829528809,0.7190971970558167,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7981262207031,0.8558788299560547,0.5743620991706848,0.4050081372261047,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7981262207031,0.843045711517334,0.5475743412971497,0.5231912732124329,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.798095703125,0.7292091250419617,0.3466660976409912,1.589200735092163,288.7981262207031,284.95001220703125,299.72491455078125,293.1383972167969,297.82818603515625,297.27813720703125,288.7982482910156,1.0,0.9067453742027284,0.2381357997655868,0.2381357997655868,1.0,1.0,-4.854617118835449,0.8623272180557251,3.9922900199890137,-0.2273451685905456,1.0,1.0,0.0,356.7719116210937,364.0,57560.21875,0.0,9524.5029296875,1.0,278.1499938964844,281.5923156738281,296.1400756835937,299.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911086082458496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.680419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100020,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9902889132499696,0.8887361884117126,0.8001612424850464,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9417598247528076,0.7620734572410583,0.7229790687561035,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.80145263671875,0.8543047308921814,0.5751894116401672,0.4056685864925384,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80145263671875,0.8417364954948425,0.5487712025642395,0.5244318842887878,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014221191406,0.7277100682258606,0.3467588722705841,1.5901588201522827,288.8014831542969,284.95001220703125,299.74334716796875,293.13397216796875,297.8319702148437,297.2776184082031,288.80157470703125,1.0,0.9086018204689026,0.2380533665418625,0.2380533665418625,1.0,1.0,-4.859463214874268,0.8630788922309875,3.996384382247925,-0.2278154343366623,1.0,1.0,0.0,360.04217529296875,367.0,57574.265625,0.0,9574.5078125,1.0,278.1499938964844,281.5931396484375,296.1354064941406,299.8460388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911342203617096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100080,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9902889132499696,0.8887361884117126,0.8001612424850464,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9417598247528076,0.7620734572410583,0.7229790687561035,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.80145263671875,0.8543047308921814,0.5751894116401672,0.4056685864925384,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80145263671875,0.8417364954948425,0.5487712025642395,0.5244318842887878,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014221191406,0.7277100682258606,0.3467588722705841,1.5901588201522827,288.8014831542969,284.95001220703125,299.74334716796875,293.13397216796875,297.8319702148437,297.2776184082031,288.80157470703125,1.0,0.9086018204689026,0.2380533665418625,0.2380533665418625,1.0,1.0,-4.859463214874268,0.8630788922309875,3.996384382247925,-0.2278154343366623,1.0,1.0,0.0,360.04217529296875,367.0,57574.265625,0.0,9574.5078125,1.0,278.1499938964844,281.5931396484375,296.1354064941406,299.8460388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911342203617096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100140,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.9875584840774536,0.8856209516525269,0.7975011467933655,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.9412009119987488,0.7661023736000061,0.7268465757369995,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.8528344035148621,0.5760012269020081,0.4063141644001007,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.8405226469039917,0.5499516129493713,0.5256516337394714,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048400878906,0.7262977957725525,0.3468561470508575,1.591117262840271,288.80487060546875,284.95001220703125,299.7615661621094,293.1296081542969,297.8357849121094,297.2770690917969,288.8049621582031,1.0,0.9104126691818236,0.2379709482192993,0.2379709482192993,1.0,1.0,-4.864322185516357,0.863835334777832,4.000486850738525,-0.2284037619829177,1.0,1.0,0.0,363.1871337890625,370.0,57588.9609375,0.0,9623.625,1.0,278.1499938964844,281.5940246582031,296.13092041015625,299.8423767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911582887172699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.287841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100200,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.9875584840774536,0.8856209516525269,0.7975011467933655,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.9412009119987488,0.7661023736000061,0.7268465757369995,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.8528344035148621,0.5760012269020081,0.4063141644001007,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.8405226469039917,0.5499516129493713,0.5256516337394714,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048400878906,0.7262977957725525,0.3468561470508575,1.591117262840271,288.80487060546875,284.95001220703125,299.7615661621094,293.1296081542969,297.8357849121094,297.2770690917969,288.8049621582031,1.0,0.9104126691818236,0.2379709482192993,0.2379709482192993,1.0,1.0,-4.864322185516357,0.863835334777832,4.000486850738525,-0.2284037619829177,1.0,1.0,0.0,363.1871337890625,370.0,57588.9609375,0.0,9623.625,1.0,278.1499938964844,281.5940246582031,296.13092041015625,299.8423767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911582887172699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.287841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100260,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.984822154045105,0.8825371265411377,0.7948724031448364,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.9407119154930116,0.7701218128204346,0.7307024002075195,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082275390625,0.8514292240142822,0.5767991542816162,0.4069480895996094,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082275390625,0.8393673300743103,0.5511174201965332,0.5268548727035522,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081970214844,0.7249385118484497,0.3469546437263489,1.5920722484588623,288.8082580566406,284.95001220703125,299.7796325683594,293.1253662109375,297.8395080566406,297.2765197753906,288.808349609375,1.0,0.9121980667114258,0.2379076182842254,0.2379076182842254,1.0,1.0,-4.869166851043701,0.8646591305732727,4.004507541656494,-0.2288708984851837,1.0,1.0,0.0,366.27349853515625,373.0,57603.6171875,0.0,9672.2763671875,1.0,278.1499938964844,281.5948791503906,296.1266174316406,299.8388977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118154644966124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100320,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.984822154045105,0.8825371265411377,0.7948724031448364,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.9407119154930116,0.7701218128204346,0.7307024002075195,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082275390625,0.8514292240142822,0.5767991542816162,0.4069480895996094,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082275390625,0.8393673300743103,0.5511174201965332,0.5268548727035522,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081970214844,0.7249385118484497,0.3469546437263489,1.5920722484588623,288.8082580566406,284.95001220703125,299.7796325683594,293.1253662109375,297.8395080566406,297.2765197753906,288.808349609375,1.0,0.9121980667114258,0.2379076182842254,0.2379076182842254,1.0,1.0,-4.869166851043701,0.8646591305732727,4.004507541656494,-0.2288708984851837,1.0,1.0,0.0,366.27349853515625,373.0,57603.6171875,0.0,9672.2763671875,1.0,278.1499938964844,281.5948791503906,296.1266174316406,299.8388977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118154644966124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100380,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.9820650815963744,0.8794765472412109,0.7922652959823608,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.9402703642845154,0.7741299867630005,0.7345461249351501,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8115539550781,0.850071370601654,0.577582597732544,0.4075708091259002,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8115539550781,0.8382537364959717,0.5522682666778564,0.5280424356460571,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8115234375,0.7236159443855286,0.3470521569252014,1.5930176973342896,288.81158447265625,284.95001220703125,299.7974853515625,293.1212158203125,297.8431396484375,297.2759704589844,288.8116760253906,1.0,0.91396564245224,0.2378442883491516,0.2378442883491516,1.0,1.0,-4.873979568481445,0.8654752373695374,4.008504390716553,-0.2292326688766479,1.0,1.0,0.0,369.3283081054688,376.0,57617.98046875,0.0,9720.6064453125,1.0,278.1499938964844,281.59576416015625,296.1224060058594,299.83551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912041962146759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100440,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.9820650815963744,0.8794765472412109,0.7922652959823608,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.9402703642845154,0.7741299867630005,0.7345461249351501,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8115539550781,0.850071370601654,0.577582597732544,0.4075708091259002,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8115539550781,0.8382537364959717,0.5522682666778564,0.5280424356460571,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8115234375,0.7236159443855286,0.3470521569252014,1.5930176973342896,288.81158447265625,284.95001220703125,299.7974853515625,293.1212158203125,297.8431396484375,297.2759704589844,288.8116760253906,1.0,0.91396564245224,0.2378442883491516,0.2378442883491516,1.0,1.0,-4.873979568481445,0.8654752373695374,4.008504390716553,-0.2292326688766479,1.0,1.0,0.0,369.3283081054688,376.0,57617.98046875,0.0,9720.6064453125,1.0,278.1499938964844,281.59576416015625,296.1224060058594,299.83551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912041962146759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100500,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.813232421875,0.980672299861908,0.877951443195343,0.7909664511680603,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.813232421875,0.9400596618652344,0.7761313915252686,0.7364650368690491,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8132019042969,0.8494045734405518,0.5779710412025452,0.4078796803951263,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8132019042969,0.8377072215080261,0.5528400540351868,0.5286325216293335,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.81317138671875,0.7229628562927246,0.3471004366874695,1.5934876203536987,288.813232421875,284.95001220703125,299.8063659667969,293.1191711425781,297.8449401855469,297.27569580078125,288.8133239746094,1.0,0.9148455262184144,0.2378126233816146,0.2378126233816146,1.0,1.0,-4.876376152038574,0.8658804297447205,4.010495662689209,-0.2293904274702072,1.0,1.0,0.0,370.8522033691406,376.0,57625.09375,0.0,9744.732421875,1.0,278.1499938964844,281.5961608886719,296.1203308105469,299.8338317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121524095535278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100560,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8148498535156,0.979270875453949,0.8764281868934631,0.7896692156791687,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8148498535156,0.9398574829101562,0.7781323790550232,0.7383833527565002,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8148498535156,0.8487473726272583,0.5783586502075195,0.4081878662109375,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8148498535156,0.8371689915657043,0.5534108877182007,0.5292215347290039,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8148193359375,0.7223159670829773,0.3471488058567047,1.5939574241638184,288.8148498535156,284.95001220703125,299.815185546875,293.1171569824219,297.8467102050781,297.2754211425781,288.81494140625,1.0,0.9157239198684692,0.2377697378396988,0.2377697378396988,1.0,1.0,-4.878772258758545,0.8662436008453369,4.012528419494629,-0.229564368724823,1.0,1.0,0.0,372.3734130859375,379.0,57632.1484375,0.0,9768.8544921875,1.0,278.1499938964844,281.5965881347656,296.1182861328125,299.8321838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912260890007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100620,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.9764466881752014,0.8733973503112793,0.7870886325836182,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.9394738674163818,0.7821242809295654,0.7422101497650146,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.8474560976028442,0.5791220664978027,0.4087956845760345,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.8361119627952576,0.5545397996902466,0.5303872227668762,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.7210379838943481,0.3472430109977722,1.5948846340179443,288.8180847167969,284.95001220703125,299.8326721191406,293.1131896972656,297.8502197265625,297.2748718261719,288.81817626953125,1.0,0.9174704551696776,0.2376839816570282,0.2376839816570282,1.0,1.0,-4.883530616760254,0.8669559955596924,4.016574859619141,-0.2298796027898788,1.0,1.0,0.0,375.4030456542969,382.0,57646.20703125,0.0,9816.8974609375,1.0,278.1499938964844,281.5974426269531,296.1142883300781,299.8290100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124756455421448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.564697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100680,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.9764466881752014,0.8733973503112793,0.7870886325836182,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.9394738674163818,0.7821242809295654,0.7422101497650146,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.8474560976028442,0.5791220664978027,0.4087956845760345,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.8361119627952576,0.5545397996902466,0.5303872227668762,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.7210379838943481,0.3472430109977722,1.5948846340179443,288.8180847167969,284.95001220703125,299.8326721191406,293.1131896972656,297.8502197265625,297.2748718261719,288.81817626953125,1.0,0.9174704551696776,0.2376839816570282,0.2376839816570282,1.0,1.0,-4.883530616760254,0.8669559955596924,4.016574859619141,-0.2298796027898788,1.0,1.0,0.0,375.4030456542969,382.0,57646.20703125,0.0,9816.8974609375,1.0,278.1499938964844,281.5974426269531,296.1142883300781,299.8290100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124756455421448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.564697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100740,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.9735904932022096,0.8703893423080444,0.7845269441604614,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.9391098022460938,0.7861031889915466,0.7460243701934814,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.8461925983428955,0.5798782110214233,0.4093973338603973,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.8350755572319031,0.5556543469429016,0.5315390229225159,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212585449219,0.7197749018669128,0.3473338484764099,1.5957958698272705,288.8212890625,284.95001220703125,299.8500061035156,293.1093444824219,297.8536376953125,297.2743530273437,288.8213806152344,1.0,0.9192073345184326,0.2375982105731964,0.2375982105731964,1.0,1.0,-4.888254165649414,0.867658793926239,4.020595073699951,-0.2301491498947143,1.0,1.0,0.0,378.4250183105469,385.0,57660.2109375,0.0,9864.7958984375,1.0,278.1499938964844,281.5982666015625,296.1104431152344,299.8259582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126870632171632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
