time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100800,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.9735904932022096,0.8703893423080444,0.7845269441604614,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.9391098022460938,0.7861031889915466,0.7460243701934814,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.8461925983428955,0.5798782110214233,0.4093973338603973,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.8350755572319031,0.5556543469429016,0.5315390229225159,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212585449219,0.7197749018669128,0.3473338484764099,1.5957958698272705,288.8212890625,284.95001220703125,299.8500061035156,293.1093444824219,297.8536376953125,297.2743530273437,288.8213806152344,1.0,0.9192073345184326,0.2375982105731964,0.2375982105731964,1.0,1.0,-4.888254165649414,0.867658793926239,4.020595073699951,-0.2301491498947143,1.0,1.0,0.0,378.4250183105469,385.0,57660.2109375,0.0,9864.7958984375,1.0,278.1499938964844,281.5982666015625,296.1104431152344,299.8259582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126870632171632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100860,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.9680597186088562,0.8654447197914124,0.7807618975639343,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.935658037662506,0.7879979014396667,0.7484652996063232,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083190917969,0.8424739837646484,0.5785509347915649,0.4089785814285278,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083190917969,0.8316099643707275,0.5546218156814575,0.5312654376029968,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084716796875,0.7159246802330017,0.3451509475708008,1.5895109176635742,288.80828857421875,284.95001220703125,299.8671569824219,293.1056823730469,297.8411865234375,297.2536926269531,288.8078308105469,1.0,0.9197214841842652,0.2374935001134872,0.2374935001134872,1.0,1.0,-4.878276824951172,0.8650431632995605,4.013233661651611,-0.2300369292497635,1.0,1.0,0.0,383.6030578613281,388.0,57548.046875,0.0,9860.3603515625,1.0,278.1499938964844,281.59210205078125,296.1056823730469,299.81689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126691818237304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.358154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100920,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.9680597186088562,0.8654447197914124,0.7807618975639343,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.935658037662506,0.7879979014396667,0.7484652996063232,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083190917969,0.8424739837646484,0.5785509347915649,0.4089785814285278,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083190917969,0.8316099643707275,0.5546218156814575,0.5312654376029968,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084716796875,0.7159246802330017,0.3451509475708008,1.5895109176635742,288.80828857421875,284.95001220703125,299.8671569824219,293.1056823730469,297.8411865234375,297.2536926269531,288.8078308105469,1.0,0.9197214841842652,0.2374935001134872,0.2374935001134872,1.0,1.0,-4.878276824951172,0.8650431632995605,4.013233661651611,-0.2300369292497635,1.0,1.0,0.0,383.6030578613281,388.0,57548.046875,0.0,9860.3603515625,1.0,278.1499938964844,281.59210205078125,296.1056823730469,299.81689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126691818237304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.358154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100980,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961120605469,0.9633964896202089,0.8612549901008606,0.777115523815155,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.796142578125,0.933343768119812,0.7905847430229187,0.7509413361549377,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961730957031,0.8396589159965515,0.5779552459716797,0.408608615398407,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961730957031,0.8289853930473328,0.554286777973175,0.5310137867927551,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7962646484375,0.7126975059509277,0.3436428010463714,1.583078145980835,288.796142578125,284.95001220703125,299.8842468261719,293.102294921875,297.83599853515625,297.2420959472656,288.7958374023437,1.0,0.919847309589386,0.2373888045549392,0.2373888045549392,1.0,1.0,-4.868358135223389,0.8624454140663147,4.005912780761719,-0.2302436977624893,1.0,1.0,0.0,387.44775390625,391.0,57445.78125,0.0,9845.130859375,1.0,278.1499938964844,281.5858764648437,296.1009826660156,299.8055114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123317003250122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.22998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101040,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961120605469,0.9633964896202089,0.8612549901008606,0.777115523815155,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.796142578125,0.933343768119812,0.7905847430229187,0.7509413361549377,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961730957031,0.8396589159965515,0.5779552459716797,0.408608615398407,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961730957031,0.8289853930473328,0.554286777973175,0.5310137867927551,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7962646484375,0.7126975059509277,0.3436428010463714,1.583078145980835,288.796142578125,284.95001220703125,299.8842468261719,293.102294921875,297.83599853515625,297.2420959472656,288.7958374023437,1.0,0.919847309589386,0.2373888045549392,0.2373888045549392,1.0,1.0,-4.868358135223389,0.8624454140663147,4.005912780761719,-0.2302436977624893,1.0,1.0,0.0,387.44775390625,391.0,57445.78125,0.0,9845.130859375,1.0,278.1499938964844,281.5858764648437,296.1009826660156,299.8055114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123317003250122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.22998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101100,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7917175292969,0.9614199995994568,0.8592984676361084,0.7754150032997131,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7917175292969,0.9326290488243104,0.7920138835906982,0.7523025274276733,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.791748046875,0.8386051654815674,0.5778038501739502,0.4085233211517334,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.791748046875,0.8280145525932312,0.5542647242546082,0.5310197472572327,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7918395996094,0.711409330368042,0.3430503606796264,1.5805391073226929,288.7917175292969,284.95001220703125,299.8927307128906,293.1006774902344,297.8348999023437,297.23828125,288.7914733886719,1.0,0.9199607372283936,0.2373364418745041,0.2373364418745041,1.0,1.0,-4.86478853225708,0.8614522814750671,4.003336429595947,-0.230325311422348,1.0,1.0,0.0,388.9951477050781,391.0,57405.54296875,0.0,9841.03125,1.0,278.1499938964844,281.5834350585937,296.0990600585937,299.8006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121363759040833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.419677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101160,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880249023437,0.9595585465431212,0.8573942184448242,0.773764431476593,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880554199219,0.9320632219314576,0.7934939861297607,0.7537148594856262,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.837672770023346,0.5777083039283752,0.4084798097610473,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.8271611928939819,0.5542986989021301,0.531082034111023,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78814697265625,0.7102371454238892,0.3425246775150299,1.5783122777938845,288.7880554199219,284.95001220703125,299.9012145996094,293.09912109375,297.8343811035156,297.2352600097656,288.787841796875,1.0,0.9201149940490724,0.2374368011951446,0.2374368011951446,1.0,1.0,-4.861837863922119,0.8611546754837036,4.000683307647705,-0.2298463135957718,1.0,1.0,0.0,390.4324951171875,394.0,57370.14453125,0.0,9838.951171875,1.0,278.1499938964844,281.5812683105469,296.0973815917969,299.79638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119446873664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101220,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826232910156,0.9560362100601196,0.8537129163742065,0.7705879807472229,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826232910156,0.9312021732330322,0.7965721487998962,0.7566635608673096,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826232910156,0.8360369801521301,0.5776505470275879,0.4084963798522949,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826538085937,0.8256760239601135,0.5544984340667725,0.531345784664154,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826843261719,0.7081272602081299,0.3416429162025451,1.574690818786621,288.7826232910156,284.95001220703125,299.9181213378906,293.09619140625,297.8349304199219,297.2311706542969,288.782470703125,1.0,0.9205744862556458,0.2376375347375869,0.2376375347375869,1.0,1.0,-4.857532978057861,0.8609830737113953,3.9965500831604,-0.2288971990346908,1.0,1.0,0.0,393.1528625488281,397.0,57312.40625,0.0,9841.1025390625,1.0,278.1499938964844,281.5777587890625,296.0945129394531,299.78936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116121530532836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101280,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826232910156,0.9560362100601196,0.8537129163742065,0.7705879807472229,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826232910156,0.9312021732330322,0.7965721487998962,0.7566635608673096,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826232910156,0.8360369801521301,0.5776505470275879,0.4084963798522949,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826538085937,0.8256760239601135,0.5544984340667725,0.531345784664154,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826843261719,0.7081272602081299,0.3416429162025451,1.574690818786621,288.7826232910156,284.95001220703125,299.9181213378906,293.09619140625,297.8349304199219,297.2311706542969,288.782470703125,1.0,0.9205744862556458,0.2376375347375869,0.2376375347375869,1.0,1.0,-4.857532978057861,0.8609830737113953,3.9965500831604,-0.2288971990346908,1.0,1.0,0.0,393.1528625488281,397.0,57312.40625,0.0,9841.1025390625,1.0,278.1499938964844,281.5777587890625,296.0945129394531,299.78936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116121530532836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101340,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.9525805711746216,0.8501405119895935,0.7675197720527649,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.9304646849632264,0.7997336983680725,0.759705126285553,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.8345240354537964,0.5777003169059753,0.4085985422134399,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789306640625,0.8243041634559631,0.5547953844070435,0.5317173600196838,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789611816406,0.7061665654182434,0.3409012258052826,1.5717835426330566,288.7789001464844,284.95001220703125,299.9349365234375,293.0934143066406,297.8367614746094,297.2286071777344,288.77880859375,1.0,0.9212024807929992,0.2378382533788681,0.2378382533788681,1.0,1.0,-4.854564666748047,0.861112117767334,3.993452548980713,-0.2281723469495773,1.0,1.0,0.0,395.8647155761719,400.0,57266.6171875,0.0,9849.533203125,1.0,278.1499938964844,281.5749816894531,296.0920104980469,299.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113564491271972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101400,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.9525805711746216,0.8501405119895935,0.7675197720527649,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.9304646849632264,0.7997336983680725,0.759705126285553,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.8345240354537964,0.5777003169059753,0.4085985422134399,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789306640625,0.8243041634559631,0.5547953844070435,0.5317173600196838,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789611816406,0.7061665654182434,0.3409012258052826,1.5717835426330566,288.7789001464844,284.95001220703125,299.9349365234375,293.0934143066406,297.8367614746094,297.2286071777344,288.77880859375,1.0,0.9212024807929992,0.2378382533788681,0.2378382533788681,1.0,1.0,-4.854564666748047,0.861112117767334,3.993452548980713,-0.2281723469495773,1.0,1.0,0.0,395.8647155761719,400.0,57266.6171875,0.0,9849.533203125,1.0,278.1499938964844,281.5749816894531,296.0920104980469,299.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113564491271972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101460,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760314941406,0.9491145610809326,0.8466227650642395,0.764505922794342,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760314941406,0.9297584891319276,0.8029277324676514,0.7627846598625183,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760314941406,0.8330563902854919,0.5778012871742249,0.4087416529655456,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760314941406,0.8229679465293884,0.5551320314407349,0.5321347713470459,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77606201171875,0.7042706608772278,0.3402237892150879,1.5692108869552612,288.7760314941406,284.95001220703125,299.9516906738281,293.0908203125,297.8392333984375,297.22674560546875,288.77593994140625,1.0,0.9219226241111756,0.2378371208906173,0.2378371208906173,1.0,1.0,-4.8522162437438965,0.860619843006134,3.991596221923828,-0.2283793091773986,1.0,1.0,0.0,398.6117858886719,403.0,57226.875,0.0,9861.205078125,1.0,278.1499938964844,281.57257080078125,296.08966064453125,299.778564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911141872406006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.19775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101520,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760314941406,0.9491145610809326,0.8466227650642395,0.764505922794342,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760314941406,0.9297584891319276,0.8029277324676514,0.7627846598625183,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760314941406,0.8330563902854919,0.5778012871742249,0.4087416529655456,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760314941406,0.8229679465293884,0.5551320314407349,0.5321347713470459,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77606201171875,0.7042706608772278,0.3402237892150879,1.5692108869552612,288.7760314941406,284.95001220703125,299.9516906738281,293.0908203125,297.8392333984375,297.22674560546875,288.77593994140625,1.0,0.9219226241111756,0.2378371208906173,0.2378371208906173,1.0,1.0,-4.8522162437438965,0.860619843006134,3.991596221923828,-0.2283793091773986,1.0,1.0,0.0,398.6117858886719,403.0,57226.875,0.0,9861.205078125,1.0,278.1499938964844,281.57257080078125,296.08966064453125,299.778564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911141872406006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.19775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101580,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77398681640625,0.9456270337104796,0.8431699275970459,0.7615554928779602,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77398681640625,0.929055631160736,0.8061436414718628,0.765892744064331,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.8316196203231812,0.5779613852500916,0.4089307188987732,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.8216466903686523,0.5555009841918945,0.5325912237167358,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.7024245262145996,0.3396102786064148,1.5669726133346558,288.7740173339844,284.95001220703125,299.9683532714844,293.08837890625,297.8423156738281,297.22564697265625,288.7739562988281,1.0,0.922746241092682,0.2378359884023666,0.2378359884023666,1.0,1.0,-4.8504838943481445,0.8602410554885864,3.990242958068848,-0.2287290394306183,1.0,1.0,0.0,401.42974853515625,406.0,57193.4765625,0.0,9876.3896484375,1.0,278.1499938964844,281.570556640625,296.08746337890625,299.77410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109830856323242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101640,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77398681640625,0.9456270337104796,0.8431699275970459,0.7615554928779602,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77398681640625,0.929055631160736,0.8061436414718628,0.765892744064331,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.8316196203231812,0.5779613852500916,0.4089307188987732,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.8216466903686523,0.5555009841918945,0.5325912237167358,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.7024245262145996,0.3396102786064148,1.5669726133346558,288.7740173339844,284.95001220703125,299.9683532714844,293.08837890625,297.8423156738281,297.22564697265625,288.7739562988281,1.0,0.922746241092682,0.2378359884023666,0.2378359884023666,1.0,1.0,-4.8504838943481445,0.8602410554885864,3.990242958068848,-0.2287290394306183,1.0,1.0,0.0,401.42974853515625,406.0,57193.4765625,0.0,9876.3896484375,1.0,278.1499938964844,281.570556640625,296.08746337890625,299.77410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109830856323242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101700,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.943878710269928,0.84145587682724,0.7600919008255005,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.9287086725234984,0.8077536821365356,0.7674496173858643,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.8309120535850525,0.5780531764030457,0.4090339243412018,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.8209916949272156,0.5556895732879639,0.5328243970870972,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7731628417969,0.7015134692192078,0.339313805103302,1.5659061670303345,288.77313232421875,284.95001220703125,299.9766845703125,293.0871887207031,297.8439636230469,297.2252502441406,288.7730712890625,1.0,0.9231755137443542,0.2378354221582412,0.2378354221582412,1.0,1.0,-4.849715232849121,0.8600726127624512,3.98964262008667,-0.2288795709609985,1.0,1.0,0.0,402.8532104492188,406.0,57177.7578125,0.0,9884.5625,1.0,278.1499938964844,281.5696105957031,296.0863647460937,299.77197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910911500453949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101760,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.77227783203125,0.9421281814575196,0.8397440910339355,0.7586303949356079,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.77227783203125,0.9283663630485536,0.8093639612197876,0.7690069675445557,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77227783203125,0.8302105665206909,0.5781471729278564,0.4091386497020721,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77227783203125,0.8203406929969788,0.5558789372444153,0.5330584645271301,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77227783203125,0.7006080150604248,0.3390191197395324,1.5648488998413086,288.77227783203125,284.95001220703125,299.9849853515625,293.0860595703125,297.8456115722656,297.224853515625,288.772216796875,1.0,0.9236077070236206,0.2378755807876587,0.2378755807876587,1.0,1.0,-4.848963737487793,0.8600548505783081,3.9889087677001953,-0.2288723886013031,1.0,1.0,0.0,404.2795715332031,409.0,57162.21484375,0.0,9892.8349609375,1.0,278.1499938964844,281.56866455078125,296.08526611328125,299.76983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108394980430604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101820,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7707824707031,0.9386408925056458,0.8363578915596008,0.755741536617279,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7707824707031,0.9276987314224244,0.8125845789909363,0.7721232771873474,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7707824707031,0.8288416862487793,0.578373908996582,0.4093753099441528,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7707824707031,0.81905597448349,0.5562654137611389,0.5335357785224915,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77081298828125,0.6988329887390137,0.3384568989276886,1.5628677606582642,288.7707824707031,284.95001220703125,300.0015563964844,293.0838317871094,297.84893798828125,297.224365234375,288.770751953125,1.0,0.9245181679725648,0.2379559129476547,0.2379559129476547,1.0,1.0,-4.847710132598877,0.8600910902023315,3.987619161605835,-0.2285090088844299,1.0,1.0,0.0,407.1735534667969,410.0,57132.87109375,0.0,9910.9033203125,1.0,278.1499938964844,281.56689453125,296.08319091796875,299.7658386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107205867767334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.289794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101880,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7707824707031,0.9386408925056458,0.8363578915596008,0.755741536617279,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7707824707031,0.9276987314224244,0.8125845789909363,0.7721232771873474,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7707824707031,0.8288416862487793,0.578373908996582,0.4093753099441528,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7707824707031,0.81905597448349,0.5562654137611389,0.5335357785224915,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77081298828125,0.6988329887390137,0.3384568989276886,1.5628677606582642,288.7707824707031,284.95001220703125,300.0015563964844,293.0838317871094,297.84893798828125,297.224365234375,288.770751953125,1.0,0.9245181679725648,0.2379559129476547,0.2379559129476547,1.0,1.0,-4.847710132598877,0.8600910902023315,3.987619161605835,-0.2285090088844299,1.0,1.0,0.0,407.1735534667969,410.0,57132.87109375,0.0,9910.9033203125,1.0,278.1499938964844,281.56689453125,296.08319091796875,299.7658386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107205867767334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.289794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101940,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.9359765648841858,0.8330038189888,0.7528377175331116,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.9278546571731568,0.8157984018325806,0.7751882672309875,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.8280770778656006,0.5786389112472534,0.4096041321754455,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.8183560371398926,0.5566542148590088,0.5339701771736145,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691650390625,0.6976240277290344,0.3379144966602325,1.5607625246047974,288.7691345214844,284.95001220703125,300.01806640625,293.0816650390625,297.85223388671875,297.22412109375,288.76910400390625,1.0,0.9249251484870912,0.2380362451076507,0.2380362451076507,1.0,1.0,-4.846168041229248,0.8600549697875977,3.9861133098602295,-0.2278209775686264,1.0,1.0,0.0,408.9035949707031,410.0,57102.02734375,0.0,9917.9150390625,1.0,278.1499938964844,281.5650634765625,296.0810852050781,299.7618103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106082320213318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102000,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.9359765648841858,0.8330038189888,0.7528377175331116,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.9278546571731568,0.8157984018325806,0.7751882672309875,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.8280770778656006,0.5786389112472534,0.4096041321754455,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.8183560371398926,0.5566542148590088,0.5339701771736145,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691650390625,0.6976240277290344,0.3379144966602325,1.5607625246047974,288.7691345214844,284.95001220703125,300.01806640625,293.0816650390625,297.85223388671875,297.22412109375,288.76910400390625,1.0,0.9249251484870912,0.2380362451076507,0.2380362451076507,1.0,1.0,-4.846168041229248,0.8600549697875977,3.9861133098602295,-0.2278209775686264,1.0,1.0,0.0,408.9035949707031,410.0,57102.02734375,0.0,9917.9150390625,1.0,278.1499938964844,281.5650634765625,296.0810852050781,299.7618103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106082320213318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102060,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674255371094,0.9339879155158995,0.8296825289726257,0.7499266266822815,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674255371094,0.928674340248108,0.819003701210022,0.7782076001167297,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674560546875,0.8278043270111084,0.5789470076560974,0.4098339080810547,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674560546875,0.8181300163269043,0.5570445656776428,0.5343682169914246,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674560546875,0.6968729496002197,0.3373906910419464,1.55856192111969,288.7674560546875,284.95001220703125,300.0345764160156,293.0795593261719,297.85565185546875,297.2240600585937,288.76739501953125,1.0,0.9249523878097534,0.2380511611700058,0.2380511611700058,1.0,1.0,-4.844404697418213,0.8597218990325928,3.984683036804199,-0.227318063378334,1.0,1.0,0.0,409.6572265625,410.0,57070.77734375,0.0,9915.7626953125,1.0,278.1499938964844,281.5632019042969,296.0790100097656,299.7577514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104965329170228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.21142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102120,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674255371094,0.9339879155158995,0.8296825289726257,0.7499266266822815,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674255371094,0.928674340248108,0.819003701210022,0.7782076001167297,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674560546875,0.8278043270111084,0.5789470076560974,0.4098339080810547,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674560546875,0.8181300163269043,0.5570445656776428,0.5343682169914246,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674560546875,0.6968729496002197,0.3373906910419464,1.55856192111969,288.7674560546875,284.95001220703125,300.0345764160156,293.0795593261719,297.85565185546875,297.2240600585937,288.76739501953125,1.0,0.9249523878097534,0.2380511611700058,0.2380511611700058,1.0,1.0,-4.844404697418213,0.8597218990325928,3.984683036804199,-0.227318063378334,1.0,1.0,0.0,409.6572265625,410.0,57070.77734375,0.0,9915.7626953125,1.0,278.1499938964844,281.5632019042969,296.0790100097656,299.7577514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104965329170228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.21142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102180,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76666259765625,0.9330962300300598,0.8279761075973511,0.7484236359596252,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76666259765625,0.9292325973510742,0.8206642866134644,0.7797642946243286,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666931152344,0.8277707099914551,0.5791361927986145,0.4099673330783844,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666931152344,0.8181087374687195,0.5572478771209717,0.5345678925514221,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666931152344,0.69657963514328,0.3371283113956451,1.557426691055298,288.76666259765625,284.95001220703125,300.0431213378906,293.0784912109375,297.8575744628906,297.22412109375,288.7666320800781,1.0,0.924900770187378,0.2380589097738266,0.2380589097738266,1.0,1.0,-4.843502998352051,0.8595508933067322,3.983952045440674,-0.2271958887577057,1.0,1.0,0.0,409.8411254882813,410.0,57055.5546875,0.0,9912.990234375,1.0,278.1499938964844,281.5622863769531,296.07794189453125,299.7557067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104413986206056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.699462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102240,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7659606933594,0.9322717785835266,0.8264009952545166,0.7470362186431885,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7659606933594,0.9297469258308412,0.8221971392631531,0.781201183795929,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7659606933594,0.8277398943901062,0.5793108344078064,0.4100904762744903,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7659606933594,0.8180891871452332,0.5574356317520142,0.5347522497177124,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7659912109375,0.696308970451355,0.3368861079216003,1.556378722190857,288.7659606933594,284.95001220703125,300.051025390625,293.0774841308594,297.8593444824219,297.22418212890625,288.76593017578125,1.0,0.9248531460762024,0.2380660772323608,0.2380660772323608,1.0,1.0,-4.842670440673828,0.8593929409980774,3.983277320861816,-0.2270832806825637,1.0,1.0,0.0,410.0107421875,410.0,57041.50390625,0.0,9910.4296875,1.0,278.1499938964844,281.5614318847656,296.07696533203125,299.7538146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103900194168092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102300,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.765380859375,0.9314568042755128,0.8247739672660828,0.7456009387969971,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.765380859375,0.9303192496299744,0.8237897753715515,0.782692015171051,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.765380859375,0.8277440667152405,0.5795132517814636,0.4102310240268707,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.765380859375,0.8180966377258301,0.5576311945915222,0.5349421501159668,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.765380859375,0.6960570812225342,0.3366395533084869,1.5553030967712402,288.765380859375,284.95001220703125,300.0592346191406,293.07647705078125,297.8613586425781,297.22430419921875,288.7653503417969,1.0,0.9247825741767884,0.2380735278129577,0.2380735278129577,1.0,1.0,-4.841838359832764,0.859241247177124,3.9825973510742174,-0.2271862626075744,1.0,1.0,0.0,410.1140441894531,410.0,57028.078125,0.0,9907.3232421875,1.0,278.1499938964844,281.5606384277344,296.075927734375,299.7519226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103409647941588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102360,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7648010253906,0.9306567311286926,0.8231541514396667,0.7441713213920593,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7648010253906,0.930902361869812,0.8253799676895142,0.7841798067092896,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76483154296875,0.8277621269226074,0.5797267556190491,0.4103786051273346,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.76483154296875,0.8181132674217224,0.5578268766403198,0.5351315140724182,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76483154296875,0.6958159804344177,0.3363960981369018,1.554237723350525,288.76483154296875,284.95001220703125,300.0674743652344,293.075439453125,297.8633728027344,297.22442626953125,288.7647705078125,1.0,0.9247084259986876,0.2381098568439483,0.2381098568439483,1.0,1.0,-4.841029644012451,0.8592004179954529,3.9818294048309326,-0.227196991443634,1.0,1.0,0.0,410.1988525390625,410.0,57014.9296875,0.0,9904.1728515625,1.0,278.1499938964844,281.5598449707031,296.0749206542969,299.75006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910293996334076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.33203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102420,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76385498046875,0.9291223883628844,0.8199464082717896,0.7413368821144104,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.76385498046875,0.9321163296699524,0.8285506367683411,0.7871429920196533,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.76385498046875,0.8278592228889465,0.5802053213119507,0.4107063114643097,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76385498046875,0.8181860446929932,0.5582194328308105,0.5355077385902405,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.6953798532485962,0.33592289686203,1.5521526336669922,288.76385498046875,284.95001220703125,300.0838928222656,293.0733337402344,297.8675231933594,297.2247009277344,288.7638244628906,1.0,0.924545168876648,0.2381825298070907,0.2381825298070907,1.0,1.0,-4.8395185470581055,0.8591574430465698,3.980360984802246,-0.2272954136133194,1.0,1.0,0.0,410.2866516113281,410.0,56989.98828125,0.0,9897.701171875,1.0,278.1499938964844,281.558349609375,296.0728759765625,299.74639892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102099537849426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.55224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102480,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76385498046875,0.9291223883628844,0.8199464082717896,0.7413368821144104,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.76385498046875,0.9321163296699524,0.8285506367683411,0.7871429920196533,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.76385498046875,0.8278592228889465,0.5802053213119507,0.4107063114643097,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76385498046875,0.8181860446929932,0.5582194328308105,0.5355077385902405,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.6953798532485962,0.33592289686203,1.5521526336669922,288.76385498046875,284.95001220703125,300.0838928222656,293.0733337402344,297.8675231933594,297.2247009277344,288.7638244628906,1.0,0.924545168876648,0.2381825298070907,0.2381825298070907,1.0,1.0,-4.8395185470581055,0.8591574430465698,3.980360984802246,-0.2272954136133194,1.0,1.0,0.0,410.2866516113281,410.0,56989.98828125,0.0,9897.701171875,1.0,278.1499938964844,281.558349609375,296.0728759765625,299.74639892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102099537849426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.55224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102540,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.9276556968688964,0.8167711496353149,0.7385278344154358,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.933377742767334,0.8317102193832397,0.7900923490524292,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.8280206918716431,0.580740749835968,0.4110701978206634,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.8182996511459351,0.5586131811141968,0.5358816385269165,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.6949916481971741,0.3354645073413849,1.550117254257202,288.7629089355469,284.95001220703125,300.1003112792969,293.0712280273437,297.8714599609375,297.2249755859375,288.76287841796875,1.0,0.9243785738945008,0.2382552027702331,0.2382552027702331,1.0,1.0,-4.838122844696045,0.8591337203979492,3.978989124298096,-0.2271051257848739,1.0,1.0,0.0,410.32232666015625,410.0,56965.04296875,0.0,9891.3515625,1.0,278.1499938964844,281.5568542480469,296.07080078125,299.74273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101343154907228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102600,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.9276556968688964,0.8167711496353149,0.7385278344154358,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.933377742767334,0.8317102193832397,0.7900923490524292,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.8280206918716431,0.580740749835968,0.4110701978206634,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.8182996511459351,0.5586131811141968,0.5358816385269165,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.6949916481971741,0.3354645073413849,1.550117254257202,288.7629089355469,284.95001220703125,300.1003112792969,293.0712280273437,297.8714599609375,297.2249755859375,288.76287841796875,1.0,0.9243785738945008,0.2382552027702331,0.2382552027702331,1.0,1.0,-4.838122844696045,0.8591337203979492,3.978989124298096,-0.2271051257848739,1.0,1.0,0.0,410.32232666015625,410.0,56965.04296875,0.0,9891.3515625,1.0,278.1499938964844,281.5568542480469,296.07080078125,299.74273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101343154907228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
